time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349620,303.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.5934431552886963,0.0621054507791996,0.0568700656294822,303.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.6242597699165344,0.0719111487269401,0.0692122727632522,303.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.6018396615982056,0.0644956901669502,0.0459220260381698,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.4341205954551697,0.0291645471006631,0.0286911223083734,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.628383457660675,0.0735896825790405,0.3352842628955841,284.7758178710937,284.95001220703125,287.54998779296875,285.68280029296875,298.78643798828125,303.1259155273437,284.7759704589844,1.0,0.1671610623598098,0.0,0.0,1.0,1.0,-0.6432031393051147,3.630238722962531e-07,0.6432027816772461,-0.1794017702341079,0.8868605494499207,0.8868605494499207,0.0,25.943374633789062,25.0,11271.19921875,-0.0,43.62337112426758,0.0,283.1499938964844,283.9981689453125,288.69207763671875,289.5110778808594,313.0172119140625,308.3324890136719,283.1499938964844,28091.9453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950366020202636,1.0,0.0,0.0,3.175048351287842,3.1750667095184326,6.726575065840734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3326.697509765625,0.0,1014.70458984375,1895.4371337890625,-0.0,491.9302673339844,0.7880162000656128,1.0,0.0,3.0,1.0,0.0
12349680,303.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.593273937702179,0.0620596855878829,0.0568286925554275,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.6240924000740051,0.0718506276607513,0.0691547244787216,303.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.6016514897346497,0.0644415691494941,0.0458839833736419,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.4338085949420929,0.0291234105825424,0.0286519508808851,303.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.6283224821090698,0.0735681504011154,0.335187017917633,284.77587890625,284.95001220703125,287.54998779296875,285.6825866699219,298.7855529785156,303.1259460449219,284.7759704589844,1.0,0.167124792933464,0.0,0.0,1.0,1.0,-0.642875075340271,3.628034903613298e-07,0.6428747177124023,-0.1793479770421981,0.8866755366325378,0.8866755366325378,0.0,25.941307067871094,25.0,11263.029296875,-0.0,43.58339309692383,0.0,283.1499938964844,283.9985046386719,288.692138671875,289.5106811523437,313.0172119140625,308.3324890136719,283.1499938964844,28043.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494758278131485,1.0,0.0,0.0,3.1715617179870605,3.171580076217652,6.711809987791639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3326.428466796875,0.0,1011.451416015625,1895.4371337890625,-0.0,491.1031494140625,0.7841911911964417,1.0,0.0,3.0,1.0,0.0
12349740,303.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.5911749005317688,0.0614955388009548,0.0563187338411808,303.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.6220102906227112,0.0711032152175903,0.0684438273310661,303.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.5993105173110962,0.0637738034129142,0.0454146228730678,303.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.4300025701522827,0.0286165326833724,0.0281692612916231,303.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.6275732517242432,0.0733035281300544,0.3339919447898865,284.7781982421875,284.95001220703125,287.54998779296875,285.6796569824219,298.7745666503906,303.12646484375,284.77850341796875,1.0,0.1666781306266784,0.0,0.0,1.0,1.0,-0.6388330459594727,3.6009359405397845e-07,0.638832688331604,-0.1786830127239227,0.8843984007835388,0.8843984007835388,0.0,25.915679931640625,25.0,11151.6748046875,-0.0,43.09280014038086,0.0,283.1499938964844,284.0076904296875,288.6925964355469,289.5045166015625,313.0172119140625,308.3324890136719,283.1499938964844,27059.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912658035755157,1.0,0.0,0.0,3.1063122749328613,3.106329917907715,6.438482955672953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3322.432373046875,0.0,951.3072509765624,1895.4371337890625,-0.0,480.845458984375,0.7681692242622375,1.0,0.0,3.0,1.0,0.0
12349800,303.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.5911749005317688,0.0614955388009548,0.0563187338411808,303.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.6220102906227112,0.0711032152175903,0.0684438273310661,303.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.5993105173110962,0.0637738034129142,0.0454146228730678,303.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.4300025701522827,0.0286165326833724,0.0281692612916231,303.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.6275732517242432,0.0733035281300544,0.3339919447898865,284.7781982421875,284.95001220703125,287.54998779296875,285.6796569824219,298.7745666503906,303.12646484375,284.77850341796875,1.0,0.1666781306266784,0.0,0.0,1.0,1.0,-0.6388330459594727,3.6009359405397845e-07,0.638832688331604,-0.1786830127239227,0.8843984007835388,0.8843984007835388,0.0,25.915679931640625,25.0,11151.6748046875,-0.0,43.09280014038086,0.0,283.1499938964844,284.0076904296875,288.6925964355469,289.5045166015625,313.0172119140625,308.3324890136719,283.1499938964844,27059.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912658035755157,1.0,0.0,0.0,3.1063122749328613,3.106329917907715,6.438482955672953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3322.432373046875,0.0,951.3072509765624,1895.4371337890625,-0.0,480.845458984375,0.7681692242622375,1.0,0.0,3.0,1.0,0.0
12349860,303.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.5891017913818359,0.0609449632465839,0.05582120642066,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.6199401021003723,0.0703717544674873,0.0677481666207313,303.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.5969882011413574,0.0631214380264282,0.0449561774730682,303.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.4263650774955749,0.0281226467341184,0.0276989955455064,303.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.6268438100814819,0.0730461999773979,0.3328306972980499,284.7815246582031,284.95001220703125,287.54998779296875,285.6766662597656,298.7638854980469,303.1269836425781,284.781982421875,1.0,0.1662436723709106,0.0,0.0,1.0,1.0,-0.6348928213119507,3.574602942535421e-07,0.634892463684082,-0.1780288219451904,0.8821722269058228,0.8821722269058228,0.0,25.890714645385746,25.0,11042.1552734375,-0.0,42.618350982666016,0.0,283.1499938964844,284.0180969238281,288.6929931640625,289.4984741210937,313.0172119140625,308.3324890136719,283.1499938964844,26044.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878537654876709,1.0,0.0,0.0,3.0386831760406494,3.0386998653411865,6.161183705444273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3318.509033203125,0.0,891.4546508789062,1895.4371337890625,-0.0,471.0363159179688,0.751559317111969,1.0,0.0,3.0,1.0,0.0
12349920,303.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.5891017913818359,0.0609449632465839,0.05582120642066,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.6199401021003723,0.0703717544674873,0.0677481666207313,303.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.5969882011413574,0.0631214380264282,0.0449561774730682,303.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.4263650774955749,0.0281226467341184,0.0276989955455064,303.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.6268438100814819,0.0730461999773979,0.3328306972980499,284.7815246582031,284.95001220703125,287.54998779296875,285.6766662597656,298.7638854980469,303.1269836425781,284.781982421875,1.0,0.1662436723709106,0.0,0.0,1.0,1.0,-0.6348928213119507,3.574602942535421e-07,0.634892463684082,-0.1780288219451904,0.8821722269058228,0.8821722269058228,0.0,25.890714645385746,25.0,11042.1552734375,-0.0,42.618350982666016,0.0,283.1499938964844,284.0180969238281,288.6929931640625,289.4984741210937,313.0172119140625,308.3324890136719,283.1499938964844,26044.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878537654876709,1.0,0.0,0.0,3.0386831760406494,3.0386998653411865,6.161183705444273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3318.509033203125,0.0,891.4546508789062,1895.4371337890625,-0.0,471.0363159179688,0.751559317111969,1.0,0.0,3.0,1.0,0.0
12349980,303.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.5870521068572998,0.060407169163227,0.0553353205323219,303.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.6178727149963379,0.0696556866168975,0.0670671835541725,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.5946832299232483,0.0624837912619113,0.0445081181824207,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.4228882789611816,0.0276412386447191,0.0272406507283449,303.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.6261311173439026,0.0727954432368278,0.3316995799541473,284.7857360839844,284.95001220703125,287.54998779296875,285.6736755371094,298.7535400390625,303.12750244140625,284.786376953125,1.0,0.1658209711313247,0.0,0.0,1.0,1.0,-0.6310471892356873,3.548972813405271e-07,0.6310468316078186,-0.1773824691772461,0.8800082206726074,0.8800082206726074,0.0,25.86658477783203,25.0,10934.390625,-0.0,42.15911483764648,0.0,283.1499938964844,284.02960205078125,288.6932983398437,289.4924621582031,313.0172119140625,308.3324890136719,283.1499938964844,25012.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845020473003387,1.0,0.0,0.0,2.969353437423706,2.969369411468506,5.883247240490164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3314.6396484375,0.0,832.6854858398438,1895.4371337890625,-0.0,461.6004333496094,0.7345224618911743,1.0,0.0,3.0,1.0,0.0
12350040,303.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.5870521068572998,0.060407169163227,0.0553353205323219,303.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.6178727149963379,0.0696556866168975,0.0670671835541725,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.5946832299232483,0.0624837912619113,0.0445081181824207,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.4228882789611816,0.0276412386447191,0.0272406507283449,303.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.6261311173439026,0.0727954432368278,0.3316995799541473,284.7857360839844,284.95001220703125,287.54998779296875,285.6736755371094,298.7535400390625,303.12750244140625,284.786376953125,1.0,0.1658209711313247,0.0,0.0,1.0,1.0,-0.6310471892356873,3.548972813405271e-07,0.6310468316078186,-0.1773824691772461,0.8800082206726074,0.8800082206726074,0.0,25.86658477783203,25.0,10934.390625,-0.0,42.15911483764648,0.0,283.1499938964844,284.02960205078125,288.6932983398437,289.4924621582031,313.0172119140625,308.3324890136719,283.1499938964844,25012.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845020473003387,1.0,0.0,0.0,2.969353437423706,2.969369411468506,5.883247240490164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3314.6396484375,0.0,832.6854858398438,1895.4371337890625,-0.0,461.6004333496094,0.7345224618911743,1.0,0.0,3.0,1.0,0.0
12350100,303.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.5860356092453003,0.0601428002119064,0.055096548050642,303.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.6168373227119446,0.0693032145500183,0.0667320415377616,303.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.5935371518135071,0.0621702447533607,0.0442878492176532,303.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.4212071597576141,0.0274050515145063,0.0270158089697361,303.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.6257802248001099,0.0726723074913024,0.3311445116996765,284.7881164550781,284.95001220703125,287.54998779296875,285.6722412109375,298.7485046386719,303.12774658203125,284.7893371582031,1.0,0.165613904595375,0.0,0.0,1.0,1.0,-0.629158079624176,3.536405301929335e-07,0.6291577219963074,-0.1770615130662918,0.8789516091346741,0.8789516091346741,0.0,25.854860305786133,25.0,10875.3466796875,-0.0,41.93494415283203,0.0,283.1499938964844,284.0373229980469,288.6932678222656,289.4890441894531,313.0172119140625,308.3324890136719,283.1499938964844,24362.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828318655490875,1.0,0.0,0.0,2.926415205001831,2.9264307022094727,5.714328494832444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3312.32470703125,0.0,797.4935302734375,1895.4371337890625,-0.0,456.9709167480469,0.7267470359802246,1.0,0.0,3.0,1.0,0.0
12350160,303.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.5850253105163574,0.0598816871643066,0.0548605918884277,303.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.6157997250556946,0.0689546465873718,0.0664005056023597,303.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.5923959016799927,0.0618604086339473,0.0440701022744178,303.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.4195630252361297,0.0271719247102737,0.0267938505858182,303.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.6254332065582275,0.0725508406758308,0.3305965065956116,284.7908020019531,284.95001220703125,287.54998779296875,285.6708068847656,298.7435302734375,303.1280212402344,284.79156494140625,1.0,0.1654096692800521,0.0,0.0,1.0,1.0,-0.6272916793823242,3.524002636368096e-07,0.6272913217544556,-0.1767420172691345,0.8779179453849792,0.8779179453849792,0.0,25.843339920043945,25.0,10828.2431640625,-0.0,41.71436309814453,0.0,283.1499938964844,284.0422058105469,288.69354248046875,289.48651123046875,313.0172119140625,308.3324890136719,283.1499938964844,23971.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811981618404388,1.0,0.0,0.0,2.898829460144043,2.898844718933105,5.607104753835301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3310.831787109375,0.0,775.5457153320312,1895.4371337890625,-0.0,452.4884643554688,0.7171785235404968,1.0,0.0,3.0,1.0,0.0
12350220,303.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.583020806312561,0.0593679174780845,0.0543964877724647,303.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.613711953163147,0.0682680830359458,0.0657476261258125,303.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.590126097202301,0.0612506829202175,0.0436417162418365,303.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.416376382112503,0.0267141722142696,0.0263580959290266,303.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.624748945236206,0.0723119899630546,0.3295195400714874,284.7967529296875,284.95001220703125,287.54998779296875,285.6681213378906,298.73388671875,303.1285095214844,284.79766845703125,1.0,0.1650092303752899,0.0,0.0,1.0,1.0,-0.6236215829849243,3.4996520525965025e-07,0.6236212253570557,-0.1761058717966079,0.8759118318557739,0.8759118318557739,0.0,25.82097244262696,25.0,10723.68359375,-0.0,41.28330993652344,0.0,283.1499938964844,284.0559387207031,288.6937561035156,289.4805603027344,313.0172119140625,308.3324890136719,283.1499938964844,22923.9765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779371619224548,1.0,0.0,0.0,2.8270907402038574,2.8271052837371826,5.333015451469691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3306.766845703125,0.0,720.0985107421875,1895.4371337890625,-0.0,443.6748962402344,0.6995216012001038,1.0,0.0,3.0,1.0,0.0
12350280,303.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.583020806312561,0.0593679174780845,0.0543964877724647,303.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.613711953163147,0.0682680830359458,0.0657476261258125,303.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.590126097202301,0.0612506829202175,0.0436417162418365,303.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.416376382112503,0.0267141722142696,0.0263580959290266,303.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.624748945236206,0.0723119899630546,0.3295195400714874,284.7967529296875,284.95001220703125,287.54998779296875,285.6681213378906,298.73388671875,303.1285095214844,284.79766845703125,1.0,0.1650092303752899,0.0,0.0,1.0,1.0,-0.6236215829849243,3.4996520525965025e-07,0.6236212253570557,-0.1761058717966079,0.8759118318557739,0.8759118318557739,0.0,25.82097244262696,25.0,10723.68359375,-0.0,41.28330993652344,0.0,283.1499938964844,284.0559387207031,288.6937561035156,289.4805603027344,313.0172119140625,308.3324890136719,283.1499938964844,22923.9765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779371619224548,1.0,0.0,0.0,2.8270907402038574,2.8271052837371826,5.333015451469691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3306.766845703125,0.0,720.0985107421875,1895.4371337890625,-0.0,443.6748962402344,0.6995216012001038,1.0,0.0,3.0,1.0,0.0
12350340,303.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.5810391902923584,0.0588655322790145,0.0539427101612091,303.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.6116005778312683,0.0675957351922988,0.0651082694530487,303.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.5878750085830688,0.0606542788445949,0.0432227104902267,303.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.413313090801239,0.0262676011770963,0.0259330309927463,303.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.6240778565406799,0.0720787718892097,0.32846799492836,284.8035583496094,284.95001220703125,287.54998779296875,285.66571044921875,298.724609375,303.1289978027344,284.8046569824219,1.0,0.1646192818880081,0.0,0.0,1.0,1.0,-0.6200347542762756,3.475897472071665e-07,0.620034396648407,-0.1754733026027679,0.8740022778511047,0.8740022778511047,0.0,25.79943084716797,25.0,10620.595703125,-0.0,40.86540985107422,0.0,283.1499938964844,284.0708312988281,288.69354248046875,289.4736328125,313.0172119140625,308.3324890136719,283.1499938964844,21873.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47464719414711,1.0,0.0,0.0,2.7543601989746094,2.7543742656707764,5.062148034085112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3282.63134765625,0.0,666.5822143554688,1895.4371337890625,-0.0,434.9602355957031,0.6816022396087646,1.0,0.0,3.0,1.0,0.0
12350400,303.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.5810391902923584,0.0588655322790145,0.0539427101612091,303.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.6116005778312683,0.0675957351922988,0.0651082694530487,303.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.5878750085830688,0.0606542788445949,0.0432227104902267,303.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.413313090801239,0.0262676011770963,0.0259330309927463,303.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.6240778565406799,0.0720787718892097,0.32846799492836,284.8035583496094,284.95001220703125,287.54998779296875,285.66571044921875,298.724609375,303.1289978027344,284.8046569824219,1.0,0.1646192818880081,0.0,0.0,1.0,1.0,-0.6200347542762756,3.475897472071665e-07,0.620034396648407,-0.1754733026027679,0.8740022778511047,0.8740022778511047,0.0,25.79943084716797,25.0,10620.595703125,-0.0,40.86540985107422,0.0,283.1499938964844,284.0708312988281,288.69354248046875,289.4736328125,313.0172119140625,308.3324890136719,283.1499938964844,21873.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47464719414711,1.0,0.0,0.0,2.7543601989746094,2.7543742656707764,5.062148034085112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3282.63134765625,0.0,666.5822143554688,1895.4371337890625,-0.0,434.9602355957031,0.6816022396087646,1.0,0.0,3.0,1.0,0.0
12350460,303.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.5790805816650391,0.0583741292357444,0.0534988902509212,303.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.6094699501991272,0.0669372230768203,0.0644820854067802,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.5856432318687439,0.0600707605481147,0.0428127869963645,303.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.4103532135486603,0.0258317328989505,0.0255182106047868,303.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.6234197020530701,0.0718510970473289,0.3274414241313934,284.8113098144531,284.95001220703125,287.54998779296875,285.66363525390625,298.7157287597656,303.1294860839844,284.8125915527344,1.0,0.1642394810914993,0.0,0.0,1.0,1.0,-0.6165288090705872,3.452717294294416e-07,0.6165284514427185,-0.1748438030481338,0.8722022771835327,0.8722022771835327,0.0,25.778663635253903,25.0,10518.8173828125,-0.0,40.46012878417969,0.0,283.1499938964844,284.08697509765625,288.6923217773437,289.46502685546875,313.0172119140625,308.3324890136719,283.1499938964844,20822.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710992574691772,1.0,0.0,0.0,2.6806788444519043,2.680692195892334,4.794937353835849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3250.861328125,0.0,615.0729370117188,1895.4371337890625,-0.0,425.7567138671875,0.6634290814399719,1.0,0.0,3.0,1.0,0.0
12350520,303.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.5790805816650391,0.0583741292357444,0.0534988902509212,303.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.6094699501991272,0.0669372230768203,0.0644820854067802,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.5856432318687439,0.0600707605481147,0.0428127869963645,303.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.4103532135486603,0.0258317328989505,0.0255182106047868,303.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.6234197020530701,0.0718510970473289,0.3274414241313934,284.8113098144531,284.95001220703125,287.54998779296875,285.66363525390625,298.7157287597656,303.1294860839844,284.8125915527344,1.0,0.1642394810914993,0.0,0.0,1.0,1.0,-0.6165288090705872,3.452717294294416e-07,0.6165284514427185,-0.1748438030481338,0.8722022771835327,0.8722022771835327,0.0,25.778663635253903,25.0,10518.8173828125,-0.0,40.46012878417969,0.0,283.1499938964844,284.08697509765625,288.6923217773437,289.46502685546875,313.0172119140625,308.3324890136719,283.1499938964844,20822.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710992574691772,1.0,0.0,0.0,2.6806788444519043,2.680692195892334,4.794937353835849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3250.861328125,0.0,615.0729370117188,1895.4371337890625,-0.0,425.7567138671875,0.6634290814399719,1.0,0.0,3.0,1.0,0.0
12350580,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.5771450996398926,0.0578932799398899,0.0530646443367004,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.6073468923568726,0.0662921369075775,0.0638687089085578,303.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.5834313631057739,0.0594996511936187,0.0424116179347038,303.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.4074721038341522,0.0254060216248035,0.0251131374388933,303.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.6227745413780212,0.071628950536251,0.3264395892620086,284.8200988769531,284.95001220703125,287.54998779296875,285.6619567871094,298.70721435546875,303.1299743652344,284.82159423828125,1.0,0.1638694554567337,0.0,0.0,1.0,1.0,-0.6131016612052917,3.430092192502343e-07,0.6131013035774231,-0.1742171645164489,0.8705260753631592,0.8705260753631592,0.0,25.758617401123047,25.0,10418.19140625,-0.0,40.06696319580078,0.0,283.1499938964844,284.1044921875,288.6912536621094,289.45635986328125,313.0172119140625,308.3324890136719,283.1499938964844,19771.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673233926296234,1.0,0.0,0.0,2.606045246124268,2.606057643890381,4.531659101303376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3219.273681640625,0.0,565.6094970703125,1895.4371337890625,-0.0,416.1778869628906,0.6479997634887695,1.0,0.0,3.0,1.0,0.0
12350640,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.5771450996398926,0.0578932799398899,0.0530646443367004,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.6073468923568726,0.0662921369075775,0.0638687089085578,303.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.5834313631057739,0.0594996511936187,0.0424116179347038,303.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.4074721038341522,0.0254060216248035,0.0251131374388933,303.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.6227745413780212,0.071628950536251,0.3264395892620086,284.8200988769531,284.95001220703125,287.54998779296875,285.6619567871094,298.70721435546875,303.1299743652344,284.82159423828125,1.0,0.1638694554567337,0.0,0.0,1.0,1.0,-0.6131016612052917,3.430092192502343e-07,0.6131013035774231,-0.1742171645164489,0.8705260753631592,0.8705260753631592,0.0,25.758617401123047,25.0,10418.19140625,-0.0,40.06696319580078,0.0,283.1499938964844,284.1044921875,288.6912536621094,289.45635986328125,313.0172119140625,308.3324890136719,283.1499938964844,19771.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673233926296234,1.0,0.0,0.0,2.606045246124268,2.606057643890381,4.531659101303376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3219.273681640625,0.0,565.6094970703125,1895.4371337890625,-0.0,416.1778869628906,0.6479997634887695,1.0,0.0,3.0,1.0,0.0
12350700,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.576184868812561,0.0576559640467166,0.0528508573770523,303.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.6062881350517273,0.0659740045666694,0.0635666400194168,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.5823321342468262,0.0592180639505386,0.0422141551971435,303.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.4060516953468323,0.0251966305077075,0.0249140989035367,303.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.6224559545516968,0.0715193375945091,0.3259473145008087,284.8232116699219,284.95001220703125,287.54998779296875,285.66131591796875,298.7030944824219,303.13018798828125,284.8241577148437,1.0,0.163688063621521,0.0,0.0,1.0,1.0,-0.6114159226417542,3.418974756641546e-07,0.6114155650138855,-0.1739046275615692,0.869713544845581,0.869713544845581,0.0,25.74893951416016,25.0,10376.0849609375,-0.0,39.87475204467773,0.0,283.1499938964844,284.1097106933594,288.691650390625,289.4535217285156,313.0172119140625,308.3324890136719,283.1499938964844,19452.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655050337314605,1.0,0.0,0.0,2.582026481628418,2.582038640975952,4.448511674581823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3207.123291015625,0.0,550.3468017578125,1895.4371337890625,-0.0,411.642578125,0.642244815826416,1.0,0.0,3.0,1.0,0.0
12350760,303.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.5752217173576355,0.057419266551733,0.0526380389928817,303.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.6052253842353821,0.0656575933098793,0.0632665902376174,303.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.5812305808067322,0.0589378662407398,0.0420179590582847,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.4046343863010406,0.0249889716506004,0.0247169155627489,303.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.6221346259117126,0.0714094117283821,0.3254556059837341,284.8250732421875,284.95001220703125,287.54998779296875,285.6607971191406,298.6990661621094,303.1304016113281,284.8256225585937,1.0,0.1635089069604873,0.0,0.0,1.0,1.0,-0.6097382307052612,3.407915869502176e-07,0.6097378730773926,-0.1735903471708297,0.8689008355140686,0.8689008355140686,0.0,25.73990058898925,25.0,10335.2392578125,-0.0,39.684715270996094,0.0,283.1499938964844,284.1134948730469,288.6924133300781,289.45123291015625,313.0172119140625,308.3324890136719,283.1499938964844,19199.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637903571128845,1.0,0.0,0.0,2.562283515930176,2.562295436859131,4.380742097964685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3195.29248046875,0.0,538.0472412109375,1895.4371337890625,-0.0,407.4111633300781,0.6375238299369812,1.0,0.0,3.0,1.0,0.0
12350820,303.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.5732758045196533,0.0569464303553104,0.0522133596241474,303.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.6030779480934143,0.0650282427668571,0.0626703351736068,303.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.5790099501609802,0.0583801046013832,0.041627787053585,303.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.4017798602581024,0.0245776865631341,0.0243267435580492,303.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.6214759945869446,0.0711873322725296,0.3244646489620209,284.82623291015625,284.95001220703125,287.54998779296875,285.6601867675781,298.6911315917969,303.1307678222656,284.8261413574219,1.0,0.1631560325622558,0.0,0.0,1.0,1.0,-0.6063872575759888,3.38584328574143e-07,0.6063868999481201,-0.172952651977539,0.8672612309455872,0.8672612309455872,0.0,25.724061965942383,25.0,10256.3291015625,-0.0,39.3093376159668,0.0,283.1499938964844,284.11798095703125,288.69439697265625,289.447509765625,313.0172119140625,308.3324890136719,283.1499938964844,18831.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606769680976867,1.0,0.0,0.0,2.531804084777832,2.531815767288208,4.277140703834448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3172.171875,0.0,519.5222778320312,1895.4371337890625,-0.0,399.8385925292969,0.630260169506073,1.0,0.0,3.0,1.0,0.0
12350880,303.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.5732758045196533,0.0569464303553104,0.0522133596241474,303.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.6030779480934143,0.0650282427668571,0.0626703351736068,303.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.5790099501609802,0.0583801046013832,0.041627787053585,303.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.4017798602581024,0.0245776865631341,0.0243267435580492,303.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.6214759945869446,0.0711873322725296,0.3244646489620209,284.82623291015625,284.95001220703125,287.54998779296875,285.6601867675781,298.6911315917969,303.1307678222656,284.8261413574219,1.0,0.1631560325622558,0.0,0.0,1.0,1.0,-0.6063872575759888,3.38584328574143e-07,0.6063868999481201,-0.172952651977539,0.8672612309455872,0.8672612309455872,0.0,25.724061965942383,25.0,10256.3291015625,-0.0,39.3093376159668,0.0,283.1499938964844,284.11798095703125,288.69439697265625,289.447509765625,313.0172119140625,308.3324890136719,283.1499938964844,18831.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606769680976867,1.0,0.0,0.0,2.531804084777832,2.531815767288208,4.277140703834448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3172.171875,0.0,519.5222778320312,1895.4371337890625,-0.0,399.8385925292969,0.630260169506073,1.0,0.0,3.0,1.0,0.0
12350940,303.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.5713006854057312,0.0564740672707557,0.051789253950119,303.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.6008974313735962,0.0644027441740036,0.0620780661702156,303.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.5767620801925659,0.0578252039849758,0.0412398315966129,303.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.3988567590713501,0.0241710450500249,0.0239413231611251,303.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.6207921504974365,0.0709616616368293,0.3234586119651794,284.82476806640625,284.95001220703125,287.54998779296875,285.6602783203125,298.6833801269531,303.1310729980469,284.8242492675781,1.0,0.1628094464540481,0.0,0.0,1.0,1.0,-0.6030319929122925,3.363764449204609e-07,0.6030316948890686,-0.1723010092973709,0.8655825853347778,0.8655825853347778,0.0,25.71118354797364,25.0,10180.216796875,-0.0,38.93905258178711,0.0,283.1499938964844,284.1193542480469,288.6961975097656,289.4439697265625,313.0172119140625,308.3324890136719,283.1499938964844,18596.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579377472400665,1.0,0.0,0.0,2.509979248046875,2.509990930557251,4.203718617645791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3149.53271484375,0.0,506.6549682617188,1895.4371337890625,-0.0,393.2914733886719,0.6250928640365601,1.0,0.0,3.0,1.0,0.0
12351000,303.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.5713006854057312,0.0564740672707557,0.051789253950119,303.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.6008974313735962,0.0644027441740036,0.0620780661702156,303.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.5767620801925659,0.0578252039849758,0.0412398315966129,303.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.3988567590713501,0.0241710450500249,0.0239413231611251,303.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.6207921504974365,0.0709616616368293,0.3234586119651794,284.82476806640625,284.95001220703125,287.54998779296875,285.6602783203125,298.6833801269531,303.1310729980469,284.8242492675781,1.0,0.1628094464540481,0.0,0.0,1.0,1.0,-0.6030319929122925,3.363764449204609e-07,0.6030316948890686,-0.1723010092973709,0.8655825853347778,0.8655825853347778,0.0,25.71118354797364,25.0,10180.216796875,-0.0,38.93905258178711,0.0,283.1499938964844,284.1193542480469,288.6961975097656,289.4439697265625,313.0172119140625,308.3324890136719,283.1499938964844,18596.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579377472400665,1.0,0.0,0.0,2.509979248046875,2.509990930557251,4.203718617645791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3149.53271484375,0.0,506.6549682617188,1895.4371337890625,-0.0,393.2914733886719,0.6250928640365601,1.0,0.0,3.0,1.0,0.0
12351060,303.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.5692998766899109,0.0560024082660675,0.0513657964766025,303.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.5986848473548889,0.0637807548046112,0.061489250510931,303.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.5744888782501221,0.0572729334235191,0.0408538021147251,303.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.3958077728748321,0.0237682536244392,0.0235598143190145,303.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.6200852990150452,0.0707328021526336,0.322437971830368,284.82159423828125,284.95001220703125,287.54998779296875,285.6610717773437,298.67584228515625,303.1312866210937,284.8207702636719,1.0,0.1624679565429687,0.0,0.0,1.0,1.0,-0.5996711850166321,3.341671970247262e-07,0.5996708273887634,-0.1716356128454208,0.8638480305671692,0.8638480305671692,0.0,25.700719833374023,25.0,10106.123046875,-0.0,38.57310104370117,0.0,283.1499938964844,284.1187438964844,288.69744873046875,289.4400329589844,313.0172119140625,308.3324890136719,283.1499938964844,18446.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554490149021148,1.0,0.0,0.0,2.493661880493164,2.493673324584961,4.149239316575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3127.2001953125,0.0,497.3019104003906,1895.4371337890625,-0.0,387.4346008300781,0.6212627291679382,1.0,0.0,3.0,1.0,0.0
12351120,303.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.5692998766899109,0.0560024082660675,0.0513657964766025,303.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.5986848473548889,0.0637807548046112,0.061489250510931,303.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.5744888782501221,0.0572729334235191,0.0408538021147251,303.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.3958077728748321,0.0237682536244392,0.0235598143190145,303.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.6200852990150452,0.0707328021526336,0.322437971830368,284.82159423828125,284.95001220703125,287.54998779296875,285.6610717773437,298.67584228515625,303.1312866210937,284.8207702636719,1.0,0.1624679565429687,0.0,0.0,1.0,1.0,-0.5996711850166321,3.341671970247262e-07,0.5996708273887634,-0.1716356128454208,0.8638480305671692,0.8638480305671692,0.0,25.700719833374023,25.0,10106.123046875,-0.0,38.57310104370117,0.0,283.1499938964844,284.1187438964844,288.69744873046875,289.4400329589844,313.0172119140625,308.3324890136719,283.1499938964844,18446.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554490149021148,1.0,0.0,0.0,2.493661880493164,2.493673324584961,4.149239316575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3127.2001953125,0.0,497.3019104003906,1895.4371337890625,-0.0,387.4346008300781,0.6212627291679382,1.0,0.0,3.0,1.0,0.0
12351180,303.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.5672781467437744,0.0555316396057605,0.0509431734681129,303.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.5964429974555969,0.0631620958447456,0.0609036982059478,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.5721938610076904,0.0567231439054012,0.0404695868492126,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.392562061548233,0.0233685579150915,0.0231814850121736,303.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.6193596720695496,0.0705015808343887,0.3214060664176941,284.8172912597656,284.95001220703125,287.54998779296875,285.6626892089844,298.66845703125,303.1314697265625,284.8163146972656,1.0,0.1621306836605072,0.0,0.0,1.0,1.0,-0.5963076949119568,3.319587165151461e-07,0.5963073968887329,-0.1709574908018112,0.8620467185974121,0.8620467185974121,0.0,25.69207763671875,25.0,10033.6279296875,-0.0,38.211158752441406,0.0,283.1499938964844,284.1168518066406,288.6982116699219,289.4356384277344,313.0172119140625,308.3324890136719,283.1499938964844,18351.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453103631734848,1.0,0.0,0.0,2.48080849647522,2.480819702148437,4.1065754885494243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3105.13330078125,0.0,490.1324462890625,1895.4371337890625,-0.0,381.9931640625,0.618276834487915,1.0,0.0,3.0,1.0,0.0
12351240,303.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.5672781467437744,0.0555316396057605,0.0509431734681129,303.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.5964429974555969,0.0631620958447456,0.0609036982059478,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.5721938610076904,0.0567231439054012,0.0404695868492126,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.392562061548233,0.0233685579150915,0.0231814850121736,303.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.6193596720695496,0.0705015808343887,0.3214060664176941,284.8172912597656,284.95001220703125,287.54998779296875,285.6626892089844,298.66845703125,303.1314697265625,284.8163146972656,1.0,0.1621306836605072,0.0,0.0,1.0,1.0,-0.5963076949119568,3.319587165151461e-07,0.5963073968887329,-0.1709574908018112,0.8620467185974121,0.8620467185974121,0.0,25.69207763671875,25.0,10033.6279296875,-0.0,38.211158752441406,0.0,283.1499938964844,284.1168518066406,288.6982116699219,289.4356384277344,313.0172119140625,308.3324890136719,283.1499938964844,18351.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453103631734848,1.0,0.0,0.0,2.48080849647522,2.480819702148437,4.1065754885494243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3105.13330078125,0.0,490.1324462890625,1895.4371337890625,-0.0,381.9931640625,0.618276834487915,1.0,0.0,3.0,1.0,0.0
12351300,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.5662602782249451,0.055296566337347,0.0507321804761886,303.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.5953118205070496,0.0628539696335792,0.0606121234595775,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.5710389614105225,0.056449107825756,0.0402781255543231,303.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.3908383846282959,0.0231696441769599,0.0229933094233274,303.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.618990957736969,0.0703853294253349,0.3208869397640228,284.8148498535156,284.95001220703125,287.54998779296875,285.6638488769531,298.66485595703125,303.13153076171875,284.8138122558594,1.0,0.1619634926319122,0.0,0.0,1.0,1.0,-0.5946261882781982,3.3085552786360495e-07,0.5946258902549744,-0.1706138849258422,0.8611173033714294,0.8611173033714294,0.0,25.68831443786621,25.0,9997.919921875,-0.0,38.03166198730469,0.0,283.1499938964844,284.1156005859375,288.6984558105469,289.4333190917969,313.0172119140625,308.3324890136719,283.1499938964844,18318.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519679546356201,1.0,0.0,0.0,2.4752886295318604,2.475300073623657,4.0883216456677474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3094.205322265625,0.0,487.1172180175781,1895.4371337890625,-0.0,379.385009765625,0.6170060038566589,1.0,0.0,3.0,1.0,0.0
12351360,303.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.5652381777763367,0.0550616644322872,0.0505213476717472,303.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.594173789024353,0.0625464916229248,0.0603211857378482,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.5698791742324829,0.0561755150556564,0.04008699208498,303.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.3890294432640075,0.0229711290448904,0.0228055734187364,303.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.6186190247535706,0.0702688172459602,0.3203664720058441,284.81231689453125,284.95001220703125,287.54998779296875,285.66522216796875,298.6612854003906,303.131591796875,284.81121826171875,1.0,0.1617970615625381,0.0,0.0,1.0,1.0,-0.5929445624351501,3.297529644896713e-07,0.5929442644119263,-0.1702673733234405,0.8601703643798828,0.8601703643798828,0.0,25.684829711914062,25.0,9962.501953125,-0.0,37.853057861328125,0.0,283.1499938964844,284.1141967773437,288.6986694335937,289.43096923828125,313.0172119140625,308.3324890136719,283.1499938964844,18292.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508504867553711,1.0,0.0,0.0,2.4701461791992188,2.4701573848724365,4.071351895618136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3083.342041015625,0.0,484.3415832519531,1895.4371337890625,-0.0,376.8355407714844,0.6158280968666077,1.0,0.0,3.0,1.0,0.0
