time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351420,303.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.5631814002990723,0.0545920133590698,0.0500999502837657,303.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.5918771028518677,0.0619330890476703,0.0597409307956695,303.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.5675451755523682,0.0556292496621608,0.0397054888308048,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.3852706849575043,0.022574795410037,0.0224309638142585,303.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.617867112159729,0.0700352862477302,0.3193229138851166,284.80694580078125,284.95001220703125,287.54998779296875,285.6687316894531,298.6543273925781,303.1317138671875,284.8057861328125,1.0,0.1614663004875183,0.0,0.0,1.0,1.0,-0.5895827412605286,3.2755053780419985e-07,0.5895824432373047,-0.1695654094219207,0.8582229614257812,0.8582229614257812,0.0,25.678524017333984,25.0,9892.5126953125,-0.0,37.49840927124024,0.0,283.1499938964844,284.11114501953125,288.6990966796875,289.42626953125,313.0172119140625,308.3324890136719,283.1499938964844,18256.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486758410930633,1.0,0.0,0.0,2.4606621265411377,2.4606733322143555,4.040148553485778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3061.826171875,0.0,479.30657958984375,1895.4371337890625,-0.0,371.9212951660156,0.6136713027954102,1.0,0.0,3.0,1.0,0.0
12351480,303.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.5631814002990723,0.0545920133590698,0.0500999502837657,303.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.5918771028518677,0.0619330890476703,0.0597409307956695,303.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.5675451755523682,0.0556292496621608,0.0397054888308048,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.3852706849575043,0.022574795410037,0.0224309638142585,303.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.617867112159729,0.0700352862477302,0.3193229138851166,284.80694580078125,284.95001220703125,287.54998779296875,285.6687316894531,298.6543273925781,303.1317138671875,284.8057861328125,1.0,0.1614663004875183,0.0,0.0,1.0,1.0,-0.5895827412605286,3.2755053780419985e-07,0.5895824432373047,-0.1695654094219207,0.8582229614257812,0.8582229614257812,0.0,25.678524017333984,25.0,9892.5126953125,-0.0,37.49840927124024,0.0,283.1499938964844,284.11114501953125,288.6990966796875,289.42626953125,313.0172119140625,308.3324890136719,283.1499938964844,18256.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486758410930633,1.0,0.0,0.0,2.4606621265411377,2.4606733322143555,4.040148553485778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3061.826171875,0.0,479.30657958984375,1895.4371337890625,-0.0,371.9212951660156,0.6136713027954102,1.0,0.0,3.0,1.0,0.0
12351540,303.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.5611057877540588,0.0541219860315322,0.0496784076094627,303.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.5895513892173767,0.0613212473690509,0.0591624155640602,303.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.5651897192001343,0.0550835579633712,0.0393245853483676,303.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.381439208984375,0.0221784003078937,0.0220566429197788,303.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.6171046495437622,0.0698014125227928,0.3182773888111114,284.8013610839844,284.95001220703125,287.54998779296875,285.6732788085937,298.6476135253906,303.1318054199219,284.8001708984375,1.0,0.1611383557319641,0.0,0.0,1.0,1.0,-0.5862215757369995,3.253507543377055e-07,0.5862212777137756,-0.1688509434461593,0.8561921119689941,0.8561921119689941,0.0,25.67317008972168,25.0,9823.646484375,-0.0,37.14712524414063,0.0,283.1499938964844,284.1078491210937,288.6996154785156,289.4217224121094,313.0172119140625,308.3324890136719,283.1499938964844,18236.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446614533662796,1.0,0.0,0.0,2.451948881149292,2.4519600868225098,4.0115867250278825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3040.61376953125,0.0,474.7803955078125,1895.4371337890625,-0.0,367.3197937011719,0.6117090582847595,1.0,0.0,3.0,1.0,0.0
12351600,303.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.5611057877540588,0.0541219860315322,0.0496784076094627,303.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.5895513892173767,0.0613212473690509,0.0591624155640602,303.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.5651897192001343,0.0550835579633712,0.0393245853483676,303.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.381439208984375,0.0221784003078937,0.0220566429197788,303.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.6171046495437622,0.0698014125227928,0.3182773888111114,284.8013610839844,284.95001220703125,287.54998779296875,285.6732788085937,298.6476135253906,303.1318054199219,284.8001708984375,1.0,0.1611383557319641,0.0,0.0,1.0,1.0,-0.5862215757369995,3.253507543377055e-07,0.5862212777137756,-0.1688509434461593,0.8561921119689941,0.8561921119689941,0.0,25.67317008972168,25.0,9823.646484375,-0.0,37.14712524414063,0.0,283.1499938964844,284.1078491210937,288.6996154785156,289.4217224121094,313.0172119140625,308.3324890136719,283.1499938964844,18236.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446614533662796,1.0,0.0,0.0,2.451948881149292,2.4519600868225098,4.0115867250278825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3040.61376953125,0.0,474.7803955078125,1895.4371337890625,-0.0,367.3197937011719,0.6117090582847595,1.0,0.0,3.0,1.0,0.0
12351660,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.5590094923973083,0.0536507815122604,0.0492560043931007,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.5871935486793518,0.0607097670435905,0.0585845038294792,303.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.5628100633621216,0.0545373260974884,0.0389434918761253,303.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.3775252997875213,0.021780602633953,0.0216813068836927,303.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.6163331270217896,0.0695676058530807,0.3172319233417511,284.795654296875,284.95001220703125,287.54998779296875,285.6789245605469,298.64117431640625,303.1318664550781,284.7944641113281,1.0,0.1608126312494278,0.0,0.0,1.0,1.0,-0.5828585624694824,3.231517098356562e-07,0.5828582048416138,-0.1681228131055832,0.8540834784507751,0.8540834784507751,0.0,25.668577194213867,25.0,9755.755859375,-0.0,36.79874038696289,0.0,283.1499938964844,284.1045227050781,288.7002258300781,289.41729736328125,313.0172119140625,308.3324890136719,283.1499938964844,18225.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446816146373749,1.0,0.0,0.0,2.4435596466064453,2.443570852279663,3.984182797012181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3019.681396484375,0.0,470.49560546875,1895.4371337890625,-0.0,363.0539245605469,0.6098329424858093,1.0,0.0,3.0,1.0,0.0
12351720,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.5590094923973083,0.0536507815122604,0.0492560043931007,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.5871935486793518,0.0607097670435905,0.0585845038294792,303.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.5628100633621216,0.0545373260974884,0.0389434918761253,303.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.3775252997875213,0.021780602633953,0.0216813068836927,303.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.6163331270217896,0.0695676058530807,0.3172319233417511,284.795654296875,284.95001220703125,287.54998779296875,285.6789245605469,298.64117431640625,303.1318664550781,284.7944641113281,1.0,0.1608126312494278,0.0,0.0,1.0,1.0,-0.5828585624694824,3.231517098356562e-07,0.5828582048416138,-0.1681228131055832,0.8540834784507751,0.8540834784507751,0.0,25.668577194213867,25.0,9755.755859375,-0.0,36.79874038696289,0.0,283.1499938964844,284.1045227050781,288.7002258300781,289.41729736328125,313.0172119140625,308.3324890136719,283.1499938964844,18225.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446816146373749,1.0,0.0,0.0,2.4435596466064453,2.443570852279663,3.984182797012181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3019.681396484375,0.0,470.49560546875,1895.4371337890625,-0.0,363.0539245605469,0.6098329424858093,1.0,0.0,3.0,1.0,0.0
12351780,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.5568905472755432,0.0531777329742908,0.048832107335329,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.5848010778427124,0.0600979328155517,0.0580064095556736,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.5604037046432495,0.0539896786212921,0.0385615713894367,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.3735210001468658,0.0213803742080926,0.0213039312511682,303.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.6155529618263245,0.0693340972065925,0.3161875903606415,284.7899780273437,284.95001220703125,287.54998779296875,285.6856384277344,298.63494873046875,303.13189697265625,284.78875732421875,1.0,0.1604887545108795,0.0,0.0,1.0,1.0,-0.5794914960861206,3.2095195479087124e-07,0.579491138458252,-0.1673804819583892,0.8518986105918884,0.8518986105918884,0.0,25.66465950012207,25.0,9689.6767578125,-0.0,36.45291519165039,0.0,283.1499938964844,284.10125732421875,288.700927734375,289.4130859375,313.0172119140625,308.3324890136719,283.1499938964844,18221.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442891925573349,1.0,0.0,0.0,2.4352686405181885,2.435279607772827,3.957191836434504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2999.25537109375,0.0,466.3192138671875,1895.4371337890625,-0.0,359.145751953125,0.6079884767532349,1.0,0.0,3.0,1.0,0.0
12351840,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.5568905472755432,0.0531777329742908,0.048832107335329,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.5848010778427124,0.0600979328155517,0.0580064095556736,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.5604037046432495,0.0539896786212921,0.0385615713894367,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.3735210001468658,0.0213803742080926,0.0213039312511682,303.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.6155529618263245,0.0693340972065925,0.3161875903606415,284.7899780273437,284.95001220703125,287.54998779296875,285.6856384277344,298.63494873046875,303.13189697265625,284.78875732421875,1.0,0.1604887545108795,0.0,0.0,1.0,1.0,-0.5794914960861206,3.2095195479087124e-07,0.579491138458252,-0.1673804819583892,0.8518986105918884,0.8518986105918884,0.0,25.66465950012207,25.0,9689.6767578125,-0.0,36.45291519165039,0.0,283.1499938964844,284.10125732421875,288.700927734375,289.4130859375,313.0172119140625,308.3324890136719,283.1499938964844,18221.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442891925573349,1.0,0.0,0.0,2.4352686405181885,2.435279607772827,3.957191836434504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2999.25537109375,0.0,466.3192138671875,1895.4371337890625,-0.0,359.145751953125,0.6079884767532349,1.0,0.0,3.0,1.0,0.0
12351900,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.5558220744132996,0.0529403239488601,0.0486194267868995,303.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.5835918188095093,0.0597918070852756,0.0577172078192234,303.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.5591897964477539,0.0537150762975215,0.0383701249957084,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.371482640504837,0.0211790427565574,0.0211141798645257,303.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.6151598691940308,0.0692175328731536,0.3156662285327911,284.78717041015625,284.95001220703125,287.54998779296875,285.6893615722656,298.6319274902344,303.1318664550781,284.78594970703125,1.0,0.1603274494409561,0.0,0.0,1.0,1.0,-0.5778061747550964,3.198515798885637e-07,0.5778058767318726,-0.1670038551092147,0.8507778644561768,0.8507778644561768,0.0,25.66292762756348,25.0,9657.66015625,-0.0,36.2808952331543,0.0,283.1499938964844,284.0997314453125,288.70135498046875,289.4111022949219,313.0172119140625,308.3324890136719,283.1499938964844,18221.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420612156391144,1.0,0.0,0.0,2.4311110973358154,2.431122064590454,3.943691808672156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2989.36376953125,0.0,464.2434692382813,1895.4371337890625,-0.0,357.3451232910156,0.6070663332939148,1.0,0.0,3.0,1.0,0.0
12351960,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.5547477602958679,0.0527023784816265,0.04840624704957,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.5823735594749451,0.059485450387001,0.0574278160929679,303.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.5579687356948853,0.0534399487078189,0.0381783135235309,303.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.3694197237491607,0.0209768339991569,0.0209236312657594,303.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.6147646903991699,0.0691011250019073,0.3151454925537109,284.7843933105469,284.95001220703125,287.54998779296875,285.6933288574219,298.62896728515625,303.1318359375,284.7831726074219,1.0,0.1601664870977401,0.0,0.0,1.0,1.0,-0.5761193633079529,3.1875069339548645e-07,0.5761190056800842,-0.1666235774755478,0.8496389985084534,0.8496389985084534,0.0,25.66133689880371,25.0,9625.84375,-0.0,36.10943222045898,0.0,283.1499938964844,284.0982360839844,288.7017517089844,289.4091491699219,313.0172119140625,308.3324890136719,283.1499938964844,18222.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412732422351837,1.0,0.0,0.0,2.426927328109741,2.42693829536438,3.93012982158325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2979.5458984375,0.0,462.1654052734375,1895.4371337890625,-0.0,355.6448974609375,0.6061398386955261,1.0,0.0,3.0,1.0,0.0
12352020,303.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.5525805950164795,0.0522243939340114,0.0479781217873096,303.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.5799083709716797,0.0588714368641376,0.0568479970097541,303.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.5555042028427124,0.0528876520693302,0.0377933681011199,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.3393074572086334,0.0205694418400526,0.0205398462712764,303.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.6139681935310364,0.0688687786459922,0.3141061961650848,284.77886962890625,284.95001220703125,287.54998779296875,285.701904296875,298.6232604980469,303.1318054199219,284.7776794433594,1.0,0.1598454862833023,0.0,0.0,1.0,1.0,-0.5727396011352539,3.165462771903549e-07,0.57273930311203,-0.1658513993024826,0.8473073244094849,0.8473073244094849,0.0,25.658557891845703,25.0,9562.4111328125,-0.0,35.76803207397461,0.0,283.1499938964844,284.09527587890625,288.7025451660156,289.4053039550781,313.0172119140625,308.3324890136719,283.1499938964844,18225.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398143589496612,1.0,0.0,0.0,2.41844129562378,2.418452262878418,3.902694061252987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2959.978515625,0.0,457.9805603027344,1895.4371337890625,-0.0,352.5168151855469,0.6042641401290894,1.0,0.0,3.0,1.0,0.0
12352080,303.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.5525805950164795,0.0522243939340114,0.0479781217873096,303.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.5799083709716797,0.0588714368641376,0.0568479970097541,303.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.5555042028427124,0.0528876520693302,0.0377933681011199,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.3393074572086334,0.0205694418400526,0.0205398462712764,303.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.6139681935310364,0.0688687786459922,0.3141061961650848,284.77886962890625,284.95001220703125,287.54998779296875,285.701904296875,298.6232604980469,303.1318054199219,284.7776794433594,1.0,0.1598454862833023,0.0,0.0,1.0,1.0,-0.5727396011352539,3.165462771903549e-07,0.57273930311203,-0.1658513993024826,0.8473073244094849,0.8473073244094849,0.0,25.658557891845703,25.0,9562.4111328125,-0.0,35.76803207397461,0.0,283.1499938964844,284.09527587890625,288.7025451660156,289.4053039550781,313.0172119140625,308.3324890136719,283.1499938964844,18225.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398143589496612,1.0,0.0,0.0,2.41844129562378,2.418452262878418,3.902694061252987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2959.978515625,0.0,457.9805603027344,1895.4371337890625,-0.0,352.5168151855469,0.6042641401290894,1.0,0.0,3.0,1.0,0.0
12352140,303.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.5503885746002197,0.0517434701323509,0.0475474372506141,303.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.5774033665657043,0.0582552142441272,0.0562662594020366,303.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.5530094504356384,0.0523323528468608,0.0374064110219478,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.2501760125160217,0.0201577376574277,0.0201521031558513,303.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.6131631731987,0.0686370581388473,0.3130697607994079,284.7733764648437,284.95001220703125,287.54998779296875,285.7112731933594,298.6178894042969,303.1317749023437,284.7721862792969,1.0,0.1595255732536316,0.0,0.0,1.0,1.0,-0.5693511366844177,3.143377114156465e-07,0.5693507790565491,-0.1650630533695221,0.844903826713562,0.844903826713562,0.0,25.656265258789062,25.0,9499.12109375,-0.0,35.42847442626953,0.0,283.1499938964844,284.0924072265625,288.7034606933594,289.4014892578125,313.0172119140625,308.3324890136719,283.1499938964844,18230.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383063018321991,1.0,0.0,0.0,2.4097461700439453,2.409757137298584,3.874681340221288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2940.461669921875,0.0,453.7298278808594,1895.4371337890625,-0.0,349.3098449707031,0.6023460626602173,1.0,0.0,3.0,1.0,0.0
12352200,303.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.5503885746002197,0.0517434701323509,0.0475474372506141,303.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.5774033665657043,0.0582552142441272,0.0562662594020366,303.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.5530094504356384,0.0523323528468608,0.0374064110219478,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.2501760125160217,0.0201577376574277,0.0201521031558513,303.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.6131631731987,0.0686370581388473,0.3130697607994079,284.7733764648437,284.95001220703125,287.54998779296875,285.7112731933594,298.6178894042969,303.1317749023437,284.7721862792969,1.0,0.1595255732536316,0.0,0.0,1.0,1.0,-0.5693511366844177,3.143377114156465e-07,0.5693507790565491,-0.1650630533695221,0.844903826713562,0.844903826713562,0.0,25.656265258789062,25.0,9499.12109375,-0.0,35.42847442626953,0.0,283.1499938964844,284.0924072265625,288.7034606933594,289.4014892578125,313.0172119140625,308.3324890136719,283.1499938964844,18230.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383063018321991,1.0,0.0,0.0,2.4097461700439453,2.409757137298584,3.874681340221288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2940.461669921875,0.0,453.7298278808594,1895.4371337890625,-0.0,349.3098449707031,0.6023460626602173,1.0,0.0,3.0,1.0,0.0
12352260,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.5481737852096558,0.0512597411870956,0.0471143089234828,303.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.5748586654663086,0.0576366335153579,0.0556824207305908,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.5504864454269409,0.0517741255462169,0.0370174758136272,303.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.1382197439670562,0.0197419561445713,0.0197605956345796,303.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.6123493313789368,0.0684058964252471,0.312035858631134,284.7679443359375,284.95001220703125,287.54998779296875,285.7214050292969,298.61285400390625,303.1317749023437,284.7667541503906,1.0,0.1592064201831817,0.0,0.0,1.0,1.0,-0.5659531950950623,3.121244276371727e-07,0.5659528970718384,-0.1642579287290573,0.8424376249313354,0.8424376249313354,0.0,25.65433692932129,25.0,9435.9794921875,-0.0,35.09061050415039,0.0,283.1499938964844,284.0896301269531,288.70721435546875,289.399658203125,313.0172119140625,308.3324890136719,283.1499938964844,18236.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353817105293274,1.0,0.0,0.0,2.400827169418335,2.4008381366729736,3.846052152312041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2921.271728515625,0.0,449.4046630859375,1895.4371337890625,-0.0,343.1662292480469,0.6003814935684204,1.0,0.0,3.0,1.0,0.0
12352320,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.5481737852096558,0.0512597411870956,0.0471143089234828,303.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.5748586654663086,0.0576366335153579,0.0556824207305908,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.5504864454269409,0.0517741255462169,0.0370174758136272,303.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.1382197439670562,0.0197419561445713,0.0197605956345796,303.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.6123493313789368,0.0684058964252471,0.312035858631134,284.7679443359375,284.95001220703125,287.54998779296875,285.7214050292969,298.61285400390625,303.1317749023437,284.7667541503906,1.0,0.1592064201831817,0.0,0.0,1.0,1.0,-0.5659531950950623,3.121244276371727e-07,0.5659528970718384,-0.1642579287290573,0.8424376249313354,0.8424376249313354,0.0,25.65433692932129,25.0,9435.9794921875,-0.0,35.09061050415039,0.0,283.1499938964844,284.0896301269531,288.70721435546875,289.399658203125,313.0172119140625,308.3324890136719,283.1499938964844,18236.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353817105293274,1.0,0.0,0.0,2.400827169418335,2.4008381366729736,3.846052152312041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2921.271728515625,0.0,449.4046630859375,1895.4371337890625,-0.0,343.1662292480469,0.6003814935684204,1.0,0.0,3.0,1.0,0.0
12352380,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.5459337830543518,0.0507726296782493,0.0466781482100486,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.5722711086273193,0.057014986872673,0.0550957471132278,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.5479326248168945,0.0512122623622417,0.0366260297596454,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0417483262717723,0.0193211715668439,0.0193644072860479,303.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.61152583360672,0.0681753903627395,0.3110049664974212,284.7625427246094,284.95001220703125,287.54998779296875,285.732177734375,298.608154296875,303.1317749023437,284.7613525390625,1.0,0.1588879972696304,0.0,0.0,1.0,1.0,-0.5625432729721069,3.099044931786921e-07,0.5625429749488831,-0.1634347736835479,0.839898407459259,0.839898407459259,0.0,25.6528549194336,25.0,9372.9443359375,-0.0,34.754249572753906,0.0,283.1499938964844,284.0869140625,288.7154846191406,289.4021911621094,313.0172119140625,308.3324890136719,283.1499938964844,18244.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319781959056854,1.0,0.0,0.0,2.3916175365448,2.39162826538086,3.816601292783162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2902.556884765625,0.0,444.9733581542969,1895.4371337890625,-0.0,336.1388854980469,0.5983554124832153,1.0,0.0,3.0,1.0,0.0
12352440,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.5459337830543518,0.0507726296782493,0.0466781482100486,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.5722711086273193,0.057014986872673,0.0550957471132278,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.5479326248168945,0.0512122623622417,0.0366260297596454,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0417483262717723,0.0193211715668439,0.0193644072860479,303.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.61152583360672,0.0681753903627395,0.3110049664974212,284.7625427246094,284.95001220703125,287.54998779296875,285.732177734375,298.608154296875,303.1317749023437,284.7613525390625,1.0,0.1588879972696304,0.0,0.0,1.0,1.0,-0.5625432729721069,3.099044931786921e-07,0.5625429749488831,-0.1634347736835479,0.839898407459259,0.839898407459259,0.0,25.6528549194336,25.0,9372.9443359375,-0.0,34.754249572753906,0.0,283.1499938964844,284.0869140625,288.7154846191406,289.4021911621094,313.0172119140625,308.3324890136719,283.1499938964844,18244.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319781959056854,1.0,0.0,0.0,2.3916175365448,2.39162826538086,3.816601292783162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2902.556884765625,0.0,444.9733581542969,1895.4371337890625,-0.0,336.1388854980469,0.5983554124832153,1.0,0.0,3.0,1.0,0.0
12352500,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.5448038578033447,0.0505276545882225,0.046458788216114,303.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.5709604620933533,0.0567027889192104,0.0548011250793933,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.5466436147689819,0.0509297549724578,0.0364292114973068,303.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0115251559764146,0.0191085934638977,0.0191642493009567,303.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.6111103892326355,0.0680604353547096,0.3104908466339111,284.7598571777344,284.95001220703125,287.54998779296875,285.73779296875,298.6059265136719,303.1318054199219,284.7586669921875,1.0,0.1587290316820144,0.0,0.0,1.0,1.0,-0.5608333349227905,3.087916127242352e-07,0.5608329772949219,-0.1630160361528396,0.8385974168777466,0.8385974168777466,0.0,25.652286529541016,25.0,9341.458984375,-0.0,34.58657455444336,0.0,283.1499938964844,284.08563232421875,288.7210998535156,289.4051208496094,313.0172119140625,308.3324890136719,283.1499938964844,18247.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303079843521118,1.0,0.0,0.0,2.38687801361084,2.3868887424468994,3.801489469879016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2893.352783203125,0.0,442.7057800292969,1895.4371337890625,-0.0,332.7370910644531,0.5973135828971863,1.0,0.0,3.0,1.0,0.0
12352560,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.5436688661575317,0.050282035022974,0.0462387837469577,303.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.5696395635604858,0.0563899166882038,0.0545058138668537,303.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.545348048210144,0.0506464801728725,0.0362318120896816,303.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,5.282278834783938e-06,0.0188948363065719,0.0189629420638084,303.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.6106933355331421,0.067945659160614,0.3099775314331054,284.7571716308594,284.95001220703125,287.54998779296875,285.7435302734375,298.60382080078125,303.1318054199219,284.7559814453125,1.0,0.1585701704025268,0.0,0.0,1.0,1.0,-0.5591205358505249,3.0767714065405016e-07,0.559120237827301,-0.1625927090644836,0.8372783660888672,0.8372783660888672,0.0,25.65178108215332,25.0,9310.0146484375,-0.0,34.41925430297852,0.0,283.1499938964844,284.0843505859375,288.72723388671875,289.4086608886719,313.0172119140625,308.3324890136719,283.1499938964844,18252.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287113845348358,1.0,0.0,0.0,2.3820559978485107,2.3820669651031494,3.786145725825918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2884.20703125,0.0,440.40765380859375,1895.4371337890625,-0.0,329.5133361816406,0.5962540507316589,1.0,0.0,3.0,1.0,0.0
12352620,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.5413845777511597,0.0497886799275875,0.0457969084382057,303.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.5669681429862976,0.0557620376348495,0.0539132021367549,303.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.5427386164665222,0.0500775277614593,0.0358353555202484,303.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0184639357030391,0.0185571163892745,303.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.6098573207855225,0.0677166357636451,0.3089532554149627,284.7518920898437,284.95001220703125,287.54998779296875,285.75537109375,298.5998840332031,303.1318359375,284.7507019042969,1.0,0.1582527160644531,0.0,0.0,1.0,1.0,-0.5556868314743042,3.054435921967525e-07,0.5556865334510803,-0.1617319285869598,0.8345898389816284,0.8345898389816284,0.0,25.65091896057129,25.0,9247.283203125,-0.0,34.08568572998047,0.0,283.1499938964844,284.0819091796875,288.74029541015625,289.4168395996094,313.0172119140625,308.3324890136719,283.1499938964844,18260.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257355332374573,1.0,0.0,0.0,2.372173309326172,2.3721840381622314,3.754794875021617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2866.029541015625,0.0,435.7247009277344,1895.4371337890625,-0.0,323.5763854980469,0.5940839648246765,1.0,0.0,3.0,1.0,0.0
12352680,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.5413845777511597,0.0497886799275875,0.0457969084382057,303.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.5669681429862976,0.0557620376348495,0.0539132021367549,303.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.5427386164665222,0.0500775277614593,0.0358353555202484,303.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0184639357030391,0.0185571163892745,303.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.6098573207855225,0.0677166357636451,0.3089532554149627,284.7518920898437,284.95001220703125,287.54998779296875,285.75537109375,298.5998840332031,303.1318359375,284.7507019042969,1.0,0.1582527160644531,0.0,0.0,1.0,1.0,-0.5556868314743042,3.054435921967525e-07,0.5556865334510803,-0.1617319285869598,0.8345898389816284,0.8345898389816284,0.0,25.65091896057129,25.0,9247.283203125,-0.0,34.08568572998047,0.0,283.1499938964844,284.0819091796875,288.74029541015625,289.4168395996094,313.0172119140625,308.3324890136719,283.1499938964844,18260.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257355332374573,1.0,0.0,0.0,2.372173309326172,2.3721840381622314,3.754794875021617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2866.029541015625,0.0,435.7247009277344,1895.4371337890625,-0.0,323.5763854980469,0.5940839648246765,1.0,0.0,3.0,1.0,0.0
12352740,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.5390834808349609,0.0492927394807338,0.0453526526689529,303.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.5642586350440979,0.0551314689218997,0.0533179976046085,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.540107250213623,0.0495055578649044,0.0354367494583129,303.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.018028650432825,0.0181470774114131,303.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.6090192198753357,0.0674883499741554,0.3079322278499603,284.74664306640625,284.95001220703125,287.54998779296875,285.7676086425781,298.5963439941406,303.13189697265625,284.7454833984375,1.0,0.157935619354248,0.0,0.0,1.0,1.0,-0.5522440075874329,3.0320475730150065e-07,0.552243709564209,-0.1608522236347198,0.8318329453468323,0.8318329453468323,0.0,25.650165557861328,25.0,9184.8125,-0.0,33.753562927246094,0.0,283.1499938964844,284.0796203613281,288.7538146972656,289.4257202148437,313.0172119140625,308.3324890136719,283.1499938964844,18269.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230117499828338,1.0,0.0,0.0,2.3619542121887207,2.3619649410247803,3.722514065884752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2847.953125,0.0,430.9200439453125,1895.4371337890625,-0.0,318.2217102050781,0.5918418765068054,1.0,0.0,3.0,1.0,0.0
12352800,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.5390834808349609,0.0492927394807338,0.0453526526689529,303.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.5642586350440979,0.0551314689218997,0.0533179976046085,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.540107250213623,0.0495055578649044,0.0354367494583129,303.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.018028650432825,0.0181470774114131,303.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.6090192198753357,0.0674883499741554,0.3079322278499603,284.74664306640625,284.95001220703125,287.54998779296875,285.7676086425781,298.5963439941406,303.13189697265625,284.7454833984375,1.0,0.157935619354248,0.0,0.0,1.0,1.0,-0.5522440075874329,3.0320475730150065e-07,0.552243709564209,-0.1608522236347198,0.8318329453468323,0.8318329453468323,0.0,25.650165557861328,25.0,9184.8125,-0.0,33.753562927246094,0.0,283.1499938964844,284.0796203613281,288.7538146972656,289.4257202148437,313.0172119140625,308.3324890136719,283.1499938964844,18269.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230117499828338,1.0,0.0,0.0,2.3619542121887207,2.3619649410247803,3.722514065884752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2847.953125,0.0,430.9200439453125,1895.4371337890625,-0.0,318.2217102050781,0.5918418765068054,1.0,0.0,3.0,1.0,0.0
12352860,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.5367676615715027,0.0487944409251213,0.0449061952531337,303.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.5615126490592957,0.0544983781874179,0.0527203343808651,303.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.5374566316604614,0.0489307790994644,0.0350361131131649,303.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0175891891121864,0.0177329964935779,303.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.6081793308258057,0.0672608539462089,0.3069146871566772,284.7414855957031,284.95001220703125,287.54998779296875,285.7802124023437,298.5932312011719,303.1319274902344,284.7403259277344,1.0,0.157618835568428,0.0,0.0,1.0,1.0,-0.548791766166687,3.009605222814571e-07,0.5487914681434631,-0.159953773021698,0.8290072083473206,0.8290072083473206,0.0,25.649507522583008,25.0,9122.6240234375,-0.0,33.42291641235352,0.0,283.1499938964844,284.07745361328125,288.7672424316406,289.4346618652344,313.0172119140625,308.3324890136719,283.1499938964844,18278.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204515814781189,1.0,0.0,0.0,2.3513851165771484,2.351395606994629,3.689274024054612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2829.939697265625,0.0,425.9904479980469,1895.4371337890625,-0.0,313.2557373046875,0.5895247459411621,1.0,0.0,3.0,1.0,0.0
12352920,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.5367676615715027,0.0487944409251213,0.0449061952531337,303.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.5615126490592957,0.0544983781874179,0.0527203343808651,303.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.5374566316604614,0.0489307790994644,0.0350361131131649,303.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0175891891121864,0.0177329964935779,303.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.6081793308258057,0.0672608539462089,0.3069146871566772,284.7414855957031,284.95001220703125,287.54998779296875,285.7802124023437,298.5932312011719,303.1319274902344,284.7403259277344,1.0,0.157618835568428,0.0,0.0,1.0,1.0,-0.548791766166687,3.009605222814571e-07,0.5487914681434631,-0.159953773021698,0.8290072083473206,0.8290072083473206,0.0,25.649507522583008,25.0,9122.6240234375,-0.0,33.42291641235352,0.0,283.1499938964844,284.07745361328125,288.7672424316406,289.4346618652344,313.0172119140625,308.3324890136719,283.1499938964844,18278.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204515814781189,1.0,0.0,0.0,2.3513851165771484,2.351395606994629,3.689274024054612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2829.939697265625,0.0,425.9904479980469,1895.4371337890625,-0.0,313.2557373046875,0.5895247459411621,1.0,0.0,3.0,1.0,0.0
12352980,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.534440815448761,0.0482941828668117,0.0444578602910041,303.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.5587332844734192,0.0538631156086921,0.0521205030381679,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.5347910523414612,0.0483535677194595,0.0346336886286735,303.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0171458981931209,0.0173151679337024,303.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.607338547706604,0.0670342072844505,0.3059009313583374,284.7364196777344,284.95001220703125,287.54998779296875,285.79302978515625,298.5905456542969,303.1319580078125,284.7352600097656,1.0,0.1573023945093155,0.0,0.0,1.0,1.0,-0.5453329682350159,2.987127345477347e-07,0.545332670211792,-0.1590369939804077,0.8261114358901978,0.8261114358901978,0.0,25.648826599121094,25.0,9060.783203125,-0.0,33.09384536743164,0.0,283.1499938964844,284.0754699707031,288.7804870605469,289.4434814453125,313.0172119140625,308.3324890136719,283.1499938964844,18287.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417963296175003,1.0,0.0,0.0,2.340449094772339,2.34045958518982,3.65503666444056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2811.9970703125,0.0,420.9313659667969,1895.4371337890625,-0.0,308.4895324707031,0.5871290564537048,1.0,0.0,3.0,1.0,0.0
12353040,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.534440815448761,0.0482941828668117,0.0444578602910041,303.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.5587332844734192,0.0538631156086921,0.0521205030381679,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.5347910523414612,0.0483535677194595,0.0346336886286735,303.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0171458981931209,0.0173151679337024,303.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.607338547706604,0.0670342072844505,0.3059009313583374,284.7364196777344,284.95001220703125,287.54998779296875,285.79302978515625,298.5905456542969,303.1319580078125,284.7352600097656,1.0,0.1573023945093155,0.0,0.0,1.0,1.0,-0.5453329682350159,2.987127345477347e-07,0.545332670211792,-0.1590369939804077,0.8261114358901978,0.8261114358901978,0.0,25.648826599121094,25.0,9060.783203125,-0.0,33.09384536743164,0.0,283.1499938964844,284.0754699707031,288.7804870605469,289.4434814453125,313.0172119140625,308.3324890136719,283.1499938964844,18287.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417963296175003,1.0,0.0,0.0,2.340449094772339,2.34045958518982,3.65503666444056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2811.9970703125,0.0,420.9313659667969,1895.4371337890625,-0.0,308.4895324707031,0.5871290564537048,1.0,0.0,3.0,1.0,0.0
12353100,303.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.5332744121551514,0.0480434149503707,0.0442331060767173,303.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.5573322176933289,0.0535447746515274,0.0518198944628238,303.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.5334540009498596,0.0480641536414623,0.0344318971037864,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0169229432940483,0.0171049796044826,303.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.6069180369377136,0.0669212192296981,0.3053955137729645,284.7339172363281,284.95001220703125,287.54998779296875,285.7995300292969,298.58935546875,303.1319885253906,284.7327575683594,1.0,0.1571443229913711,0.0,0.0,1.0,1.0,-0.5436018705368042,2.975880306621548e-07,0.5436015725135803,-0.1585720479488372,0.824637234210968,0.824637234210968,0.0,25.64845466613769,25.0,9030.0087890625,-0.0,32.92993927001953,0.0,283.1499938964844,284.07452392578125,288.7870788574219,289.4478454589844,313.0172119140625,308.3324890136719,283.1499938964844,18291.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167267680168152,1.0,0.0,0.0,2.3348395824432373,2.3348500728607178,3.637537417944259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2803.059814453125,0.0,418.3527526855469,1895.4371337890625,-0.0,306.1425170898437,0.5859010219573975,1.0,0.0,3.0,1.0,0.0
12353160,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.5321070551872253,0.0477924793958663,0.0440081097185611,303.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7316589355469,0.5559244751930237,0.0532261840999126,0.0515189655125141,303.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.5321152806282043,0.0477744489908218,0.0342298336327075,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73321533203125,0.0,0.0166993252933025,0.0168940927833318,303.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.6064975261688232,0.0668084770441055,0.3048911392688751,284.7314147949219,284.95001220703125,287.54998779296875,285.8060607910156,298.5882873535156,303.13201904296875,284.73028564453125,1.0,0.1569863706827163,0.0,0.0,1.0,1.0,-0.5418698191642761,2.964629572943523e-07,0.5418695211410522,-0.1581029593944549,0.8231463432312012,0.8231463432312012,0.0,25.64805221557617,25.0,8999.341796875,-0.0,32.76649856567383,0.0,283.1499938964844,284.0736389160156,288.79364013671875,289.45220947265625,313.0172119140625,308.3324890136719,283.1499938964844,18296.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154907464981079,1.0,0.0,0.0,2.329138994216919,2.3291494846343994,3.619796871134895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2794.14990234375,0.0,415.7435607910156,1895.4371337890625,-0.0,303.8105163574219,0.5846534967422485,1.0,0.0,3.0,1.0,0.0
