time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353220,303.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.5297702550888062,0.0472897998988628,0.0435573756694793,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.5530902743339539,0.0525880977511405,0.0509162098169326,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.529434323310852,0.0471939593553543,0.0338249318301677,303.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72833251953125,0.0,0.0162501353770494,0.0164704024791717,303.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.6056565642356873,0.0665836408734321,0.303885281085968,284.7265319824219,284.95001220703125,287.54998779296875,285.8191833496094,298.58642578125,303.1320495605469,284.72540283203125,1.0,0.1566708087921142,0.0,0.0,1.0,1.0,-0.5384041666984558,2.942126968719095e-07,0.5384038686752319,-0.1571529656648636,0.8201160430908203,0.8201160430908203,0.0,25.647125244140625,25.0,8938.32421875,-0.0,32.44102478027344,0.0,283.1499938964844,284.0719909667969,288.8067932128906,289.4609375,313.0172119140625,308.3324890136719,283.1499938964844,18305.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130187332630157,1.0,0.0,0.0,2.31746792793274,2.31747841835022,3.583611203339388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2776.4140625,0.0,410.4373168945313,1895.4371337890625,-0.0,299.1875915527344,0.582101047039032,1.0,0.0,3.0,1.0,0.0
12353280,303.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.5297702550888062,0.0472897998988628,0.0435573756694793,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.5530902743339539,0.0525880977511405,0.0509162098169326,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.529434323310852,0.0471939593553543,0.0338249318301677,303.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72833251953125,0.0,0.0162501353770494,0.0164704024791717,303.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.6056565642356873,0.0665836408734321,0.303885281085968,284.7265319824219,284.95001220703125,287.54998779296875,285.8191833496094,298.58642578125,303.1320495605469,284.72540283203125,1.0,0.1566708087921142,0.0,0.0,1.0,1.0,-0.5384041666984558,2.942126968719095e-07,0.5384038686752319,-0.1571529656648636,0.8201160430908203,0.8201160430908203,0.0,25.647125244140625,25.0,8938.32421875,-0.0,32.44102478027344,0.0,283.1499938964844,284.0719909667969,288.8067932128906,289.4609375,313.0172119140625,308.3324890136719,283.1499938964844,18305.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130187332630157,1.0,0.0,0.0,2.31746792793274,2.31747841835022,3.583611203339388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2776.4140625,0.0,410.4373168945313,1895.4371337890625,-0.0,299.1875915527344,0.582101047039032,1.0,0.0,3.0,1.0,0.0
12353340,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.5274339914321899,0.0467865727841854,0.0431060343980789,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.5502347350120544,0.051949318498373,0.0503126718103885,303.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.5267526507377625,0.0466125719249248,0.0334193035960197,303.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.0,0.0157988667488098,0.0160446036607027,303.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.6048159599304199,0.0663597285747528,0.3028834462165832,284.7217102050781,284.95001220703125,287.54998779296875,285.8323059082031,298.5849609375,303.132080078125,284.7205810546875,1.0,0.1563558131456375,0.0,0.0,1.0,1.0,-0.5349380373954773,2.919637438481004e-07,0.5349377393722534,-0.1561886966228485,0.8170222640037537,0.8170222640037537,0.0,25.64600372314453,25.0,8877.748046875,-0.0,32.11756134033203,0.0,283.1499938964844,284.07049560546875,288.8199768066406,289.4696960449219,313.0172119140625,308.3324890136719,283.1499938964844,18314.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410553514957428,1.0,0.0,0.0,2.305436849594116,2.3054471015930176,3.546498987816449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2758.799072265625,0.0,405.0172119140625,1895.4371337890625,-0.0,294.6304016113281,0.5794721245765686,1.0,0.0,3.0,1.0,0.0
12353400,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.5274339914321899,0.0467865727841854,0.0431060343980789,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.5502347350120544,0.051949318498373,0.0503126718103885,303.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.5267526507377625,0.0466125719249248,0.0334193035960197,303.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.0,0.0157988667488098,0.0160446036607027,303.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.6048159599304199,0.0663597285747528,0.3028834462165832,284.7217102050781,284.95001220703125,287.54998779296875,285.8323059082031,298.5849609375,303.132080078125,284.7205810546875,1.0,0.1563558131456375,0.0,0.0,1.0,1.0,-0.5349380373954773,2.919637438481004e-07,0.5349377393722534,-0.1561886966228485,0.8170222640037537,0.8170222640037537,0.0,25.64600372314453,25.0,8877.748046875,-0.0,32.11756134033203,0.0,283.1499938964844,284.07049560546875,288.8199768066406,289.4696960449219,313.0172119140625,308.3324890136719,283.1499938964844,18314.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410553514957428,1.0,0.0,0.0,2.305436849594116,2.3054471015930176,3.546498987816449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2758.799072265625,0.0,405.0172119140625,1895.4371337890625,-0.0,294.6304016113281,0.5794721245765686,1.0,0.0,3.0,1.0,0.0
12353460,303.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.5251019597053528,0.0462832376360893,0.0426544770598411,303.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.5473622679710388,0.0513103269040584,0.0497087985277175,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.524074912071228,0.0460307821631431,0.0330132916569709,303.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0153460819274187,0.0156172178685665,303.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.6039761900901794,0.0661367550492286,0.3018856942653656,284.71697998046875,284.95001220703125,287.54998779296875,285.8453674316406,298.5838623046875,303.1321105957031,284.71588134765625,1.0,0.156041532754898,0.0,0.0,1.0,1.0,-0.5314740538597107,2.897182298511325e-07,0.5314737558364868,-0.1552123129367828,0.8138666749000549,0.8138666749000549,0.0,25.64463424682617,25.0,8817.625,-0.0,31.796266555786133,0.0,283.1499938964844,284.0691833496094,288.8331298828125,289.4784851074219,313.0172119140625,308.3324890136719,283.1499938964844,18323.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081075489521026,1.0,0.0,0.0,2.2930469512939453,2.2930572032928467,3.508482109282341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2741.3056640625,0.0,399.4881591796875,1895.4371337890625,-0.0,290.1593933105469,0.5767669081687927,1.0,0.0,3.0,1.0,0.0
12353520,303.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.5251019597053528,0.0462832376360893,0.0426544770598411,303.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.5473622679710388,0.0513103269040584,0.0497087985277175,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.524074912071228,0.0460307821631431,0.0330132916569709,303.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0153460819274187,0.0156172178685665,303.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.6039761900901794,0.0661367550492286,0.3018856942653656,284.71697998046875,284.95001220703125,287.54998779296875,285.8453674316406,298.5838623046875,303.1321105957031,284.71588134765625,1.0,0.156041532754898,0.0,0.0,1.0,1.0,-0.5314740538597107,2.897182298511325e-07,0.5314737558364868,-0.1552123129367828,0.8138666749000549,0.8138666749000549,0.0,25.64463424682617,25.0,8817.625,-0.0,31.796266555786133,0.0,283.1499938964844,284.0691833496094,288.8331298828125,289.4784851074219,313.0172119140625,308.3324890136719,283.1499938964844,18323.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081075489521026,1.0,0.0,0.0,2.2930469512939453,2.2930572032928467,3.508482109282341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2741.3056640625,0.0,399.4881591796875,1895.4371337890625,-0.0,290.1593933105469,0.5767669081687927,1.0,0.0,3.0,1.0,0.0
12353580,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.5227774381637573,0.0457802265882492,0.0422030910849571,303.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.5444772839546204,0.0506716184318065,0.0491050481796264,303.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.5214055180549622,0.045449074357748,0.0326072350144386,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0148923294618725,0.0151887629181146,303.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.6031373739242554,0.0659147277474403,0.3008921444416046,284.7123413085937,284.95001220703125,287.54998779296875,285.8583068847656,298.58306884765625,303.13214111328125,284.7112731933594,1.0,0.1557280719280243,0.0,0.0,1.0,1.0,-0.5280138850212097,2.8747803071382805e-07,0.5280135869979858,-0.1542262583971023,0.8106504678726196,0.8106504678726196,0.0,25.643001556396484,25.0,8757.951171875,-0.0,31.477293014526367,0.0,283.1499938964844,284.06805419921875,288.84619140625,289.4872436523437,313.0172119140625,308.3324890136719,283.1499938964844,18332.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056922197341919,1.0,0.0,0.0,2.2802987098693848,2.280308961868286,3.469579610282381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2723.926513671875,0.0,393.8548583984375,1895.4371337890625,-0.0,285.7921447753906,0.5739855766296387,1.0,0.0,3.0,1.0,0.0
12353640,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.5227774381637573,0.0457802265882492,0.0422030910849571,303.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.5444772839546204,0.0506716184318065,0.0491050481796264,303.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.5214055180549622,0.045449074357748,0.0326072350144386,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0148923294618725,0.0151887629181146,303.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.6031373739242554,0.0659147277474403,0.3008921444416046,284.7123413085937,284.95001220703125,287.54998779296875,285.8583068847656,298.58306884765625,303.13214111328125,284.7112731933594,1.0,0.1557280719280243,0.0,0.0,1.0,1.0,-0.5280138850212097,2.8747803071382805e-07,0.5280135869979858,-0.1542262583971023,0.8106504678726196,0.8106504678726196,0.0,25.643001556396484,25.0,8757.951171875,-0.0,31.477293014526367,0.0,283.1499938964844,284.06805419921875,288.84619140625,289.4872436523437,313.0172119140625,308.3324890136719,283.1499938964844,18332.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056922197341919,1.0,0.0,0.0,2.2802987098693848,2.280308961868286,3.469579610282381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2723.926513671875,0.0,393.8548583984375,1895.4371337890625,-0.0,285.7921447753906,0.5739855766296387,1.0,0.0,3.0,1.0,0.0
12353700,303.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.5216189026832581,0.0455289110541343,0.0419775582849979,303.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.5430313944816589,0.050352469086647,0.0488033406436443,303.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.5200750827789307,0.0451583489775657,0.0324042811989784,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0146652283146977,0.014974283054471,303.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.6027182936668396,0.0658040717244148,0.3003969192504883,284.7100524902344,284.95001220703125,287.54998779296875,285.8646850585937,298.5827331542969,303.13214111328125,284.708984375,1.0,0.155571699142456,0.0,0.0,1.0,1.0,-0.5262857675552368,2.86360517520734e-07,0.5262854695320129,-0.1537304520606994,0.8090201616287231,0.8090201616287231,0.0,25.6420841217041,25.0,8728.2763671875,-0.0,31.3187198638916,0.0,283.1499938964844,284.06756591796875,288.8526611328125,289.4915771484375,313.0172119140625,308.3324890136719,283.1499938964844,18337.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044985771179199,1.0,0.0,0.0,2.2737908363342285,2.273800849914551,3.4498037848607055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2715.275634765625,0.0,391.0007629394531,1895.4371337890625,-0.0,283.6508178710937,0.572566568851471,1.0,0.0,3.0,1.0,0.0
12353760,303.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.520463764667511,0.0452779717743396,0.0417522639036178,303.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.5415844321250916,0.0500336810946464,0.0485018827021122,303.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.5187485218048096,0.0448679402470588,0.0322014763951301,303.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0144381625577807,0.0147597603499889,303.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.602299690246582,0.0656936690211296,0.2999027967453003,284.7077941894531,284.95001220703125,287.54998779296875,285.8710021972656,298.5824890136719,303.13214111328125,284.70672607421875,1.0,0.1554155796766281,0.0,0.0,1.0,1.0,-0.5245597958564758,2.8524544859465095e-07,0.524559497833252,-0.1532334983348846,0.8073751330375671,0.8073751330375671,0.0,25.641077041625977,25.0,8698.7138671875,-0.0,31.160797119140625,0.0,283.1499938964844,284.0671081542969,288.85906982421875,289.495849609375,313.0172119140625,308.3324890136719,283.1499938964844,18341.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033151865005493,1.0,0.0,0.0,2.26719331741333,2.2672035694122314,3.429813659749925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2706.650146484375,0.0,388.1222534179688,1895.4371337890625,-0.0,281.538818359375,0.5711286067962646,1.0,0.0,3.0,1.0,0.0
12353820,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.5181641578674316,0.0447769202291965,0.0413023978471756,303.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.538688600063324,0.049397025257349,0.0478997863829135,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.5161080360412598,0.0442878827452659,0.0317963622510433,303.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0139841390773653,0.0143307363614439,303.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.6014633178710938,0.0654735937714576,0.2989177405834198,284.7033386230469,284.95001220703125,287.54998779296875,285.8834228515625,298.58209228515625,303.13214111328125,284.7022705078125,1.0,0.1551042199134826,0.0,0.0,1.0,1.0,-0.5211142301559448,2.8302304144745e-07,0.521113932132721,-0.1522375345230102,0.8040414452552795,0.8040414452552795,0.0,25.638835906982425,25.0,8639.89453125,-0.0,30.84693717956543,0.0,283.1499938964844,284.0663452148437,288.8716735839844,289.5042724609375,313.0172119140625,308.3324890136719,283.1499938964844,18351.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009805023670196,1.0,0.0,0.0,2.2537295818328857,2.253739356994629,3.389197900105501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2689.461669921875,0.0,382.2941284179688,1895.4371337890625,-0.0,277.4028625488281,0.5681959986686707,1.0,0.0,3.0,1.0,0.0
12353880,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.5181641578674316,0.0447769202291965,0.0413023978471756,303.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.538688600063324,0.049397025257349,0.0478997863829135,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.5161080360412598,0.0442878827452659,0.0317963622510433,303.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0139841390773653,0.0143307363614439,303.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.6014633178710938,0.0654735937714576,0.2989177405834198,284.7033386230469,284.95001220703125,287.54998779296875,285.8834228515625,298.58209228515625,303.13214111328125,284.7022705078125,1.0,0.1551042199134826,0.0,0.0,1.0,1.0,-0.5211142301559448,2.8302304144745e-07,0.521113932132721,-0.1522375345230102,0.8040414452552795,0.8040414452552795,0.0,25.638835906982425,25.0,8639.89453125,-0.0,30.84693717956543,0.0,283.1499938964844,284.0663452148437,288.8716735839844,289.5042724609375,313.0172119140625,308.3324890136719,283.1499938964844,18351.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009805023670196,1.0,0.0,0.0,2.2537295818328857,2.253739356994629,3.389197900105501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2689.461669921875,0.0,382.2941284179688,1895.4371337890625,-0.0,277.4028625488281,0.5681959986686707,1.0,0.0,3.0,1.0,0.0
12353940,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69927978515625,0.515881359577179,0.0442774854600429,0.0408538654446601,303.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.535794734954834,0.0487621501088142,0.0472992323338985,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.5134873390197754,0.0437093935906887,0.0313922390341758,303.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0135308038443326,0.0139022106304764,303.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.6006282567977905,0.0652545019984245,0.2979370057582855,284.698974609375,284.95001220703125,287.54998779296875,285.8954467773437,298.581787109375,303.13214111328125,284.6979064941406,1.0,0.1547941267490387,0.0,0.0,1.0,1.0,-0.51767897605896,2.808131398523983e-07,0.5176786780357361,-0.1512419730424881,0.8006505370140076,0.8006505370140076,0.0,25.636274337768555,25.0,8581.4638671875,-0.0,30.535869598388672,0.0,283.1499938964844,284.06573486328125,288.8839111328125,289.5123596191406,313.0172119140625,308.3324890136719,283.1499938964844,18360.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986888229846954,1.0,0.0,0.0,2.23990797996521,2.239917993545532,3.34775563715084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2672.345458984375,0.0,376.3756713867188,1895.4371337890625,-0.0,273.3817138671875,0.5651882290840149,1.0,0.0,3.0,1.0,0.0
12354000,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69927978515625,0.515881359577179,0.0442774854600429,0.0408538654446601,303.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.535794734954834,0.0487621501088142,0.0472992323338985,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.5134873390197754,0.0437093935906887,0.0313922390341758,303.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0135308038443326,0.0139022106304764,303.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.6006282567977905,0.0652545019984245,0.2979370057582855,284.698974609375,284.95001220703125,287.54998779296875,285.8954467773437,298.581787109375,303.13214111328125,284.6979064941406,1.0,0.1547941267490387,0.0,0.0,1.0,1.0,-0.51767897605896,2.808131398523983e-07,0.5176786780357361,-0.1512419730424881,0.8006505370140076,0.8006505370140076,0.0,25.636274337768555,25.0,8581.4638671875,-0.0,30.535869598388672,0.0,283.1499938964844,284.06573486328125,288.8839111328125,289.5123596191406,313.0172119140625,308.3324890136719,283.1499938964844,18360.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986888229846954,1.0,0.0,0.0,2.23990797996521,2.239917993545532,3.34775563715084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2672.345458984375,0.0,376.3756713867188,1895.4371337890625,-0.0,273.3817138671875,0.5651882290840149,1.0,0.0,3.0,1.0,0.0
12354060,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.5136178731918335,0.0437800884246826,0.0404070504009723,303.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.5329077243804932,0.0481295511126518,0.0467006899416446,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.5108893513679504,0.0431329533457756,0.0309894457459449,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0130786998197436,0.0134747000411152,303.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.5997946262359619,0.0650363937020301,0.2969606518745422,284.6946716308594,284.95001220703125,287.54998779296875,285.9070129394531,298.5814208984375,303.1321105957031,284.6936340332031,1.0,0.1544854938983917,0.0,0.0,1.0,1.0,-0.5142562985420227,2.78618443871892e-07,0.5142560601234436,-0.1502510458230972,0.7972030639648438,0.7972030639648438,0.0,25.63338088989257,25.0,8523.384765625,-0.0,30.227746963500977,0.0,283.1499938964844,284.0653076171875,288.89569091796875,289.5200500488281,313.0172119140625,308.3324890136719,283.1499938964844,18369.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964393138885498,1.0,0.0,0.0,2.22572922706604,2.225739002227783,3.305506766082545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2655.281982421875,0.0,370.3716125488281,1895.4371337890625,-0.0,269.4703369140625,0.5621055364608765,1.0,0.0,3.0,1.0,0.0
12354120,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.5136178731918335,0.0437800884246826,0.0404070504009723,303.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.5329077243804932,0.0481295511126518,0.0467006899416446,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.5108893513679504,0.0431329533457756,0.0309894457459449,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0130786998197436,0.0134747000411152,303.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.5997946262359619,0.0650363937020301,0.2969606518745422,284.6946716308594,284.95001220703125,287.54998779296875,285.9070129394531,298.5814208984375,303.1321105957031,284.6936340332031,1.0,0.1544854938983917,0.0,0.0,1.0,1.0,-0.5142562985420227,2.78618443871892e-07,0.5142560601234436,-0.1502510458230972,0.7972030639648438,0.7972030639648438,0.0,25.63338088989257,25.0,8523.384765625,-0.0,30.227746963500977,0.0,283.1499938964844,284.0653076171875,288.89569091796875,289.5200500488281,313.0172119140625,308.3324890136719,283.1499938964844,18369.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964393138885498,1.0,0.0,0.0,2.22572922706604,2.225739002227783,3.305506766082545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2655.281982421875,0.0,370.3716125488281,1895.4371337890625,-0.0,269.4703369140625,0.5621055364608765,1.0,0.0,3.0,1.0,0.0
12354180,303.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.5113758444786072,0.0432851202785968,0.0399623103439807,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.5300325155258179,0.0474997125566005,0.0461046248674392,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.5083160996437073,0.0425590276718139,0.0305883139371871,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0126283494755625,0.0130487047135829,303.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.5989623069763184,0.0648192837834358,0.2959886193275451,284.6904296875,284.95001220703125,287.54998779296875,285.9180603027344,298.5809326171875,303.1320495605469,284.6893920898437,1.0,0.1541784852743148,0.0,0.0,1.0,1.0,-0.5108481049537659,2.7644156830319844e-07,0.5108478665351868,-0.1492690294981002,0.7936999797821045,0.7936999797821045,0.0,25.630151748657227,25.0,8465.609375,-0.0,29.922712326049805,0.0,283.1499938964844,284.0650634765625,288.9069519042969,289.5272216796875,313.0172119140625,308.3324890136719,283.1499938964844,18378.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942302465438843,1.0,0.0,0.0,2.2111940383911133,2.2112038135528564,3.2624743084852525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2638.2509765625,0.0,364.2872009277344,1895.4371337890625,-0.0,265.6625366210937,0.5589484572410583,1.0,0.0,3.0,1.0,0.0
12354240,303.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.5113758444786072,0.0432851202785968,0.0399623103439807,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.5300325155258179,0.0474997125566005,0.0461046248674392,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.5083160996437073,0.0425590276718139,0.0305883139371871,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0126283494755625,0.0130487047135829,303.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.5989623069763184,0.0648192837834358,0.2959886193275451,284.6904296875,284.95001220703125,287.54998779296875,285.9180603027344,298.5809326171875,303.1320495605469,284.6893920898437,1.0,0.1541784852743148,0.0,0.0,1.0,1.0,-0.5108481049537659,2.7644156830319844e-07,0.5108478665351868,-0.1492690294981002,0.7936999797821045,0.7936999797821045,0.0,25.630151748657227,25.0,8465.609375,-0.0,29.922712326049805,0.0,283.1499938964844,284.0650634765625,288.9069519042969,289.5272216796875,313.0172119140625,308.3324890136719,283.1499938964844,18378.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942302465438843,1.0,0.0,0.0,2.2111940383911133,2.2112038135528564,3.2624743084852525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2638.2509765625,0.0,364.2872009277344,1895.4371337890625,-0.0,265.6625366210937,0.5589484572410583,1.0,0.0,3.0,1.0,0.0
12354300,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.5102632641792297,0.0430385991930961,0.0397408008575439,303.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.5286006331443787,0.0471859239041805,0.0458076335489749,303.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.5070390105247498,0.0422730892896652,0.0303884521126747,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0124039556831121,0.0128364115953445,303.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.59854656457901,0.0647110939025878,0.2955042421817779,284.6883239746094,284.95001220703125,287.54998779296875,285.92333984375,298.5805969238281,303.13201904296875,284.68731689453125,1.0,0.1540256142616272,0.0,0.0,1.0,1.0,-0.5091499090194702,2.7536049174159416e-07,0.5091496109962463,-0.1487826853990554,0.7919278740882874,0.7919278740882874,0.0,25.62841987609864,25.0,8436.818359375,-0.0,29.771387100219727,0.0,283.1499938964844,284.06500244140625,288.912353515625,289.5306091308594,313.0172119140625,308.3324890136719,283.1499938964844,18382.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931403458118438,1.0,0.0,0.0,2.203794002532959,2.203803539276123,3.240673720483756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2629.740234375,0.0,361.216796875,1895.4371337890625,-0.0,263.7955627441406,0.5573424100875854,1.0,0.0,3.0,1.0,0.0
12354360,303.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.5091568231582642,0.0427929423749446,0.0395199805498123,303.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865234375,0.5271737575531006,0.0468730889260768,0.0455114655196666,303.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.5057685971260071,0.0419880487024784,0.0301891509443521,303.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0121802501380443,0.0126247014850378,303.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.5981312394142151,0.0646031498908996,0.2950209379196167,284.6862487792969,284.95001220703125,287.54998779296875,285.9284973144531,298.5801696777344,303.1319885253906,284.68524169921875,1.0,0.1538732349872589,0.0,0.0,1.0,1.0,-0.5074562430381775,2.74285099521876e-07,0.5074559450149536,-0.1483004689216613,0.7901421189308167,0.7901421189308167,0.0,25.62659454345703,25.0,8408.0869140625,-0.0,29.620893478393555,0.0,283.1499938964844,284.06500244140625,288.9175720214844,289.5338134765625,313.0172119140625,308.3324890136719,283.1499938964844,18386.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920599520206451,1.0,0.0,0.0,2.1963047981262207,2.196314573287964,3.218686117634207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2621.22998046875,0.0,358.1282043457031,1895.4371337890625,-0.0,261.95233154296875,0.5557178854942322,1.0,0.0,3.0,1.0,0.0
12354420,303.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.5069618821144104,0.042303942143917,0.0390804037451744,303.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.5243361592292786,0.0462501496076583,0.0449216738343238,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.5032470226287842,0.0414204746484756,0.0297922790050506,303.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.011734907515347,0.0122031737118959,303.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.5973013043403625,0.0643879920244216,0.2940576076507568,284.68212890625,284.95001220703125,287.54998779296875,285.938232421875,298.5790100097656,303.13189697265625,284.6811218261719,1.0,0.1535699218511581,0.0,0.0,1.0,1.0,-0.5040827393531799,2.7215185127715813e-07,0.504082441329956,-0.1473502367734909,0.7865297794342041,0.7865297794342041,0.0,25.622705459594727,25.0,8350.7529296875,-0.0,29.32242584228516,0.0,283.1499938964844,284.0650939941406,288.927490234375,289.5397644042969,313.0172119140625,308.3324890136719,283.1499938964844,18395.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899266123771667,1.0,0.0,0.0,2.181061029434204,2.181070566177368,3.174161236074724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2604.193603515625,0.0,351.8993225097656,1895.4371337890625,-0.0,258.3339233398437,0.5524139404296875,1.0,0.0,3.0,1.0,0.0
12354480,303.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.5069618821144104,0.042303942143917,0.0390804037451744,303.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.5243361592292786,0.0462501496076583,0.0449216738343238,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.5032470226287842,0.0414204746484756,0.0297922790050506,303.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.011734907515347,0.0122031737118959,303.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.5973013043403625,0.0643879920244216,0.2940576076507568,284.68212890625,284.95001220703125,287.54998779296875,285.938232421875,298.5790100097656,303.13189697265625,284.6811218261719,1.0,0.1535699218511581,0.0,0.0,1.0,1.0,-0.5040827393531799,2.7215185127715813e-07,0.504082441329956,-0.1473502367734909,0.7865297794342041,0.7865297794342041,0.0,25.622705459594727,25.0,8350.7529296875,-0.0,29.32242584228516,0.0,283.1499938964844,284.0650939941406,288.927490234375,289.5397644042969,313.0172119140625,308.3324890136719,283.1499938964844,18395.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899266123771667,1.0,0.0,0.0,2.181061029434204,2.181070566177368,3.174161236074724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2604.193603515625,0.0,351.8993225097656,1895.4371337890625,-0.0,258.3339233398437,0.5524139404296875,1.0,0.0,3.0,1.0,0.0
12354540,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.5047912001609802,0.0418184027075767,0.0386438481509685,303.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.5215237140655518,0.0456312745809555,0.0443356074392795,303.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.5007496476173401,0.0408566556870937,0.0293979477137327,303.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0112927472218871,0.0117845321074128,303.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.5964722037315369,0.0641737878322601,0.2930984497070312,284.6780700683594,284.95001220703125,287.54998779296875,285.9472045898437,298.57733154296875,303.1318054199219,284.67706298828125,1.0,0.1532686650753021,0.0,0.0,1.0,1.0,-0.5007285475730896,2.700438415104145e-07,0.5007283091545105,-0.14642234146595,0.7828642129898071,0.7828642129898071,0.0,25.61850929260254,25.0,8293.5517578125,-0.0,29.02739906311035,0.0,283.1499938964844,284.0653686523437,288.9366760253906,289.5449523925781,313.0172119140625,308.3324890136719,283.1499938964844,18404.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387828916311264,1.0,0.0,0.0,2.165467977523804,2.1654772758483887,3.128937180463254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2587.118896484375,0.0,345.6077575683594,1895.4371337890625,-0.0,254.80242919921875,0.5490382313728333,1.0,0.0,3.0,1.0,0.0
12354600,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.5047912001609802,0.0418184027075767,0.0386438481509685,303.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.5215237140655518,0.0456312745809555,0.0443356074392795,303.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.5007496476173401,0.0408566556870937,0.0293979477137327,303.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0112927472218871,0.0117845321074128,303.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.5964722037315369,0.0641737878322601,0.2930984497070312,284.6780700683594,284.95001220703125,287.54998779296875,285.9472045898437,298.57733154296875,303.1318054199219,284.67706298828125,1.0,0.1532686650753021,0.0,0.0,1.0,1.0,-0.5007285475730896,2.700438415104145e-07,0.5007283091545105,-0.14642234146595,0.7828642129898071,0.7828642129898071,0.0,25.61850929260254,25.0,8293.5517578125,-0.0,29.02739906311035,0.0,283.1499938964844,284.0653686523437,288.9366760253906,289.5449523925781,313.0172119140625,308.3324890136719,283.1499938964844,18404.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387828916311264,1.0,0.0,0.0,2.165467977523804,2.1654772758483887,3.128937180463254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2587.118896484375,0.0,345.6077575683594,1895.4371337890625,-0.0,254.80242919921875,0.5490382313728333,1.0,0.0,3.0,1.0,0.0
12354660,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.5026451349258423,0.0413367599248886,0.0382106974720954,303.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.5187408924102783,0.0450170040130615,0.0437537692487239,303.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.4982740879058838,0.0402970947325229,0.0290065072476863,303.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0108543150126934,0.0113692916929721,303.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.5956439971923828,0.0639605373144149,0.2921435534954071,284.6740417480469,284.95001220703125,287.54998779296875,285.955322265625,298.5749206542969,303.1316833496094,284.67303466796875,1.0,0.1529696881771087,0.0,0.0,1.0,1.0,-0.4973967671394348,2.679648218872899e-07,0.4973964989185333,-0.1455229967832565,0.7791446447372437,0.7791446447372437,0.0,25.61398696899414,25.0,8236.4130859375,-0.0,28.7359676361084,0.0,283.1499938964844,284.0657958984375,288.9449462890625,289.5492858886719,313.0172119140625,308.3324890136719,283.1499938964844,18413.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857648372650146,1.0,0.0,0.0,2.149519920349121,2.149529218673706,3.083019919358776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2569.97802734375,0.0,339.2560119628906,1895.4371337890625,-0.0,251.35215759277344,0.5455899238586426,1.0,0.0,3.0,1.0,0.0
12354720,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.5026451349258423,0.0413367599248886,0.0382106974720954,303.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.5187408924102783,0.0450170040130615,0.0437537692487239,303.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.4982740879058838,0.0402970947325229,0.0290065072476863,303.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0108543150126934,0.0113692916929721,303.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.5956439971923828,0.0639605373144149,0.2921435534954071,284.6740417480469,284.95001220703125,287.54998779296875,285.955322265625,298.5749206542969,303.1316833496094,284.67303466796875,1.0,0.1529696881771087,0.0,0.0,1.0,1.0,-0.4973967671394348,2.679648218872899e-07,0.4973964989185333,-0.1455229967832565,0.7791446447372437,0.7791446447372437,0.0,25.61398696899414,25.0,8236.4130859375,-0.0,28.7359676361084,0.0,283.1499938964844,284.0657958984375,288.9449462890625,289.5492858886719,313.0172119140625,308.3324890136719,283.1499938964844,18413.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857648372650146,1.0,0.0,0.0,2.149519920349121,2.149529218673706,3.083019919358776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2569.97802734375,0.0,339.2560119628906,1895.4371337890625,-0.0,251.35215759277344,0.5455899238586426,1.0,0.0,3.0,1.0,0.0
12354780,303.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.5005221962928772,0.0408592335879802,0.0377811715006828,303.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.5159907937049866,0.0444076359272003,0.0431764684617519,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.4958152770996094,0.0397420786321163,0.0286181680858135,303.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0104199703782796,0.0109578045085072,303.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.594816267490387,0.0637482032179832,0.2911927402019501,284.6700439453125,284.95001220703125,287.54998779296875,285.9625549316406,298.5717468261719,303.1315612792969,284.6690368652344,1.0,0.152673065662384,0.0,0.0,1.0,1.0,-0.4940873980522156,2.659156734807766e-07,0.4940871298313141,-0.1446546912193298,0.7753725051879883,0.7753725051879883,0.0,25.60917854309082,25.0,8179.283203125,-0.0,28.448184967041016,0.0,283.1499938964844,284.0663452148437,288.95233154296875,289.552734375,313.0172119140625,308.3324890136719,283.1499938964844,18421.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837329745292663,1.0,0.0,0.0,2.133225917816162,2.133235216140747,3.036456348581851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2552.75,0.0,332.852783203125,1895.4371337890625,-0.0,247.9784545898437,0.5420712232589722,1.0,0.0,3.0,1.0,0.0
12354840,303.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.5005221962928772,0.0408592335879802,0.0377811715006828,303.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.5159907937049866,0.0444076359272003,0.0431764684617519,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.4958152770996094,0.0397420786321163,0.0286181680858135,303.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0104199703782796,0.0109578045085072,303.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.594816267490387,0.0637482032179832,0.2911927402019501,284.6700439453125,284.95001220703125,287.54998779296875,285.9625549316406,298.5717468261719,303.1315612792969,284.6690368652344,1.0,0.152673065662384,0.0,0.0,1.0,1.0,-0.4940873980522156,2.659156734807766e-07,0.4940871298313141,-0.1446546912193298,0.7753725051879883,0.7753725051879883,0.0,25.60917854309082,25.0,8179.283203125,-0.0,28.448184967041016,0.0,283.1499938964844,284.0663452148437,288.95233154296875,289.552734375,313.0172119140625,308.3324890136719,283.1499938964844,18421.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837329745292663,1.0,0.0,0.0,2.133225917816162,2.133235216140747,3.036456348581851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2552.75,0.0,332.852783203125,1895.4371337890625,-0.0,247.9784545898437,0.5420712232589722,1.0,0.0,3.0,1.0,0.0
12354900,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.4994688928127289,0.0406220778822898,0.0375678464770317,303.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683044433594,0.5146289467811584,0.0441049002110958,0.0428896397352218,303.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.4945901334285736,0.0394663698971271,0.0284252427518367,303.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.0,0.0102044567465782,0.0107536008581519,303.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.5944026112556458,0.0636423677206039,0.2907188534736633,284.66802978515625,284.95001220703125,287.54998779296875,285.9657897949219,298.5697937011719,303.1314697265625,284.6670227050781,1.0,0.1525256931781768,0.0,0.0,1.0,1.0,-0.492441862821579,2.649033774559939e-07,0.4924416244029999,-0.1442340612411499,0.7734667062759399,0.7734667062759399,0.0,25.606664657592773,25.0,8150.69921875,-0.0,28.305694580078125,0.0,283.1499938964844,284.06671142578125,288.95562744140625,289.5541076660156,313.0172119140625,308.3324890136719,283.1499938964844,18425.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827288746833801,1.0,0.0,0.0,2.124948263168335,2.12495756149292,3.012937668245286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2544.0947265625,0.0,329.63311767578125,1895.4371337890625,-0.0,246.3192749023437,0.5402854681015015,1.0,0.0,3.0,1.0,0.0
12354960,303.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.4983874261379242,0.0403860695660114,0.0373558960855007,303.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.5132396221160889,0.0438035167753696,0.0426044650375843,303.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.4933339059352875,0.03919193521142,0.028233477845788,303.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,0.0103846816346049,303.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.5939458608627319,0.0635366663336753,0.2902475893497467,284.6660461425781,284.95001220703125,287.54998779296875,285.96875,298.5676574707031,303.13140869140625,284.6650390625,1.0,0.1523770093917846,0.0,0.0,1.0,1.0,-0.4906083345413208,2.637712270825432e-07,0.4906080663204193,-0.1437502950429916,0.7715478539466858,0.7715478539466858,0.0,25.611799240112305,25.0,8121.1513671875,-0.0,28.15401268005371,0.0,283.1499938964844,284.06707763671875,288.95867919921875,289.55517578125,313.0172119140625,308.3324890136719,283.1499938964844,18430.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817324936389923,1.0,0.0,0.0,2.116585254669189,2.116594314575196,2.9892680686316453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2535.390380859375,0.0,326.4027404785156,1895.4371337890625,-0.0,244.677963256836,0.5384824872016907,1.0,0.0,3.0,1.0,0.0
