time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355020,303.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.4947832524776459,0.0399056412279605,0.036940224468708,303.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.5089101195335388,0.0431930981576442,0.0420436225831508,303.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.4893710017204284,0.0386332161724567,0.0278559941798448,303.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,0.0010501602664589,303.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.5911374688148499,0.0633090734481811,0.2893242239952087,284.64324951171875,284.95001220703125,287.54998779296875,285.973876953125,298.5488586425781,303.1344909667969,284.63720703125,1.0,0.1518674492835998,0.0,0.0,1.0,1.0,-0.47667196393013,2.553317131059885e-07,0.4766716957092285,-0.1403445601463318,0.7673458456993103,0.7673458456993103,0.0,25.931564331054688,25.0,7938.96533203125,-0.0,27.24668884277344,0.0,283.1499938964844,284.0537414550781,288.95819091796875,289.5448608398437,313.0172119140625,308.3324890136719,283.1499938964844,18452.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788166642189026,1.0,0.0,0.0,2.0992536544799805,2.0992627143859863,2.94051346827473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2478.015625,0.0,319.83953857421875,1895.4371337890625,-0.0,239.90284729003903,0.5347689390182495,1.0,0.0,3.0,1.0,0.0
12355080,303.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.4947832524776459,0.0399056412279605,0.036940224468708,303.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.5089101195335388,0.0431930981576442,0.0420436225831508,303.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.4893710017204284,0.0386332161724567,0.0278559941798448,303.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,0.0010501602664589,303.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.5911374688148499,0.0633090734481811,0.2893242239952087,284.64324951171875,284.95001220703125,287.54998779296875,285.973876953125,298.5488586425781,303.1344909667969,284.63720703125,1.0,0.1518674492835998,0.0,0.0,1.0,1.0,-0.47667196393013,2.553317131059885e-07,0.4766716957092285,-0.1403445601463318,0.7673458456993103,0.7673458456993103,0.0,25.931564331054688,25.0,7938.96533203125,-0.0,27.24668884277344,0.0,283.1499938964844,284.0537414550781,288.95819091796875,289.5448608398437,313.0172119140625,308.3324890136719,283.1499938964844,18452.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788166642189026,1.0,0.0,0.0,2.0992536544799805,2.0992627143859863,2.94051346827473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2478.015625,0.0,319.83953857421875,1895.4371337890625,-0.0,239.90284729003903,0.5347689390182495,1.0,0.0,3.0,1.0,0.0
12355140,303.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.492990106344223,0.0394437126815319,0.0365183502435684,303.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.5065738558769226,0.0425973013043403,0.0414737798273563,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341247558594,0.4871399998664856,0.038087148219347,0.0274700094014406,303.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,0.0010014702565968,303.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.5906174182891846,0.0630868151783943,0.2883021235466003,284.6338806152344,284.95001220703125,287.54998779296875,285.97784423828125,298.5511779785156,303.1461181640625,284.63397216796875,1.0,0.1514520198106765,0.0,0.0,1.0,1.0,-0.4737327396869659,2.5357988420182664e-07,0.4737324714660644,-0.1396642923355102,0.763042688369751,0.763042688369751,0.0,25.85247039794922,25.0,7924.224609375,-0.0,26.93943977355957,0.0,283.1499938964844,284.0596008300781,288.9587707519531,289.5404052734375,313.0172119140625,308.3324890136719,283.1499938964844,18474.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748235702514648,1.0,0.0,0.0,2.0808136463165283,2.080822706222534,2.889081258672377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2472.123779296875,0.0,312.9554138183594,1895.4371337890625,-0.0,233.42706298828125,0.5308302044868469,1.0,0.0,3.0,1.0,0.0
12355200,303.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.492990106344223,0.0394437126815319,0.0365183502435684,303.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.5065738558769226,0.0425973013043403,0.0414737798273563,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341247558594,0.4871399998664856,0.038087148219347,0.0274700094014406,303.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,0.0010014702565968,303.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.5906174182891846,0.0630868151783943,0.2883021235466003,284.6338806152344,284.95001220703125,287.54998779296875,285.97784423828125,298.5511779785156,303.1461181640625,284.63397216796875,1.0,0.1514520198106765,0.0,0.0,1.0,1.0,-0.4737327396869659,2.5357988420182664e-07,0.4737324714660644,-0.1396642923355102,0.763042688369751,0.763042688369751,0.0,25.85247039794922,25.0,7924.224609375,-0.0,26.93943977355957,0.0,283.1499938964844,284.0596008300781,288.9587707519531,289.5404052734375,313.0172119140625,308.3324890136719,283.1499938964844,18474.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748235702514648,1.0,0.0,0.0,2.0808136463165283,2.080822706222534,2.889081258672377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2472.123779296875,0.0,312.9554138183594,1895.4371337890625,-0.0,233.42706298828125,0.5308302044868469,1.0,0.0,3.0,1.0,0.0
12355260,303.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.4912454187870025,0.0390025489032268,0.0361154824495315,303.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.5042917728424072,0.0420210771262645,0.0409215129911899,303.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.4849115014076233,0.0375612899661064,0.0270971618592739,303.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,0.0010004803771153,303.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.5901298522949219,0.0628858432173729,0.2873657047748565,284.6341857910156,284.95001220703125,287.54998779296875,285.97967529296875,298.5521545410156,303.1570129394531,284.63409423828125,1.0,0.151072084903717,0.0,0.0,1.0,1.0,-0.4710141122341156,2.5197550712618977e-07,0.4710138440132141,-0.1390655934810638,0.7588343620300293,0.7588343620300293,0.0,25.781339645385746,25.0,7895.79443359375,-0.0,26.65878868103028,0.0,283.1499938964844,284.06475830078125,288.9664611816406,289.5451354980469,313.0172119140625,308.3324890136719,283.1499938964844,18483.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721306920051574,1.0,0.0,0.0,2.062079668045044,2.0620884895324707,2.837293493485049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2464.42138671875,0.0,306.0160522460937,1895.4371337890625,-0.0,229.0979156494141,0.5268105268478394,1.0,0.0,3.0,1.0,0.0
12355320,303.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.4912454187870025,0.0390025489032268,0.0361154824495315,303.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.5042917728424072,0.0420210771262645,0.0409215129911899,303.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.4849115014076233,0.0375612899661064,0.0270971618592739,303.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,0.0010004803771153,303.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.5901298522949219,0.0628858432173729,0.2873657047748565,284.6341857910156,284.95001220703125,287.54998779296875,285.97967529296875,298.5521545410156,303.1570129394531,284.63409423828125,1.0,0.151072084903717,0.0,0.0,1.0,1.0,-0.4710141122341156,2.5197550712618977e-07,0.4710138440132141,-0.1390655934810638,0.7588343620300293,0.7588343620300293,0.0,25.781339645385746,25.0,7895.79443359375,-0.0,26.65878868103028,0.0,283.1499938964844,284.06475830078125,288.9664611816406,289.5451354980469,313.0172119140625,308.3324890136719,283.1499938964844,18483.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721306920051574,1.0,0.0,0.0,2.062079668045044,2.0620884895324707,2.837293493485049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2464.42138671875,0.0,306.0160522460937,1895.4371337890625,-0.0,229.0979156494141,0.5268105268478394,1.0,0.0,3.0,1.0,0.0
12355380,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.489510178565979,0.0385724082589149,0.0357253365218639,303.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.5020502805709839,0.0414595790207386,0.0403853133320808,303.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.4826621115207672,0.0370505526661872,0.0267365593463182,303.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,0.0009987575467675,303.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.5896587371826172,0.0626981481909751,0.2865037620067596,284.6333923339844,284.95001220703125,287.54998779296875,285.9786071777344,298.55010986328125,303.1642761230469,284.6330261230469,1.0,0.1507230848073959,0.0,0.0,1.0,1.0,-0.4684332013130188,2.5046315954568854e-07,0.4684329330921173,-0.1385155916213989,0.7546078562736511,0.7546078562736511,0.0,25.719202041625977,25.0,7853.0302734375,-0.0,26.39836311340332,0.0,283.1499938964844,284.068359375,288.9725341796875,289.5491943359375,313.0172119140625,308.3324890136719,283.1499938964844,18490.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710123300552368,1.0,0.0,0.0,2.0430591106414795,2.0430679321289062,2.785192805276893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2451.873779296875,0.0,299.0756225585937,1895.4371337890625,-0.0,227.3083038330078,0.5227323174476624,1.0,0.0,3.0,1.0,0.0
12355440,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.489510178565979,0.0385724082589149,0.0357253365218639,303.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.5020502805709839,0.0414595790207386,0.0403853133320808,303.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.4826621115207672,0.0370505526661872,0.0267365593463182,303.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,0.0009987575467675,303.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.5896587371826172,0.0626981481909751,0.2865037620067596,284.6333923339844,284.95001220703125,287.54998779296875,285.9786071777344,298.55010986328125,303.1642761230469,284.6330261230469,1.0,0.1507230848073959,0.0,0.0,1.0,1.0,-0.4684332013130188,2.5046315954568854e-07,0.4684329330921173,-0.1385155916213989,0.7546078562736511,0.7546078562736511,0.0,25.719202041625977,25.0,7853.0302734375,-0.0,26.39836311340332,0.0,283.1499938964844,284.068359375,288.9725341796875,289.5491943359375,313.0172119140625,308.3324890136719,283.1499938964844,18490.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710123300552368,1.0,0.0,0.0,2.0430591106414795,2.0430679321289062,2.785192805276893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2451.873779296875,0.0,299.0756225585937,1895.4371337890625,-0.0,227.3083038330078,0.5227323174476624,1.0,0.0,3.0,1.0,0.0
12355500,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.4886312484741211,0.0383592769503593,0.0355325676500797,303.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.5009334087371826,0.0411823652684688,0.0401211529970169,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.4815128147602081,0.0367988608777523,0.0265592541545629,303.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,0.0009980478789657,303.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.5894156694412231,0.0626062750816345,0.286085695028305,284.63262939453125,284.95001220703125,287.54998779296875,285.9770202636719,298.548095703125,303.1666564941406,284.6322021484375,1.0,0.1505585312843322,0.0,0.0,1.0,1.0,-0.4671694636344909,2.4972618462015816e-07,0.4671692252159118,-0.1382520943880081,0.752484142780304,0.752484142780304,0.0,25.691713333129883,25.0,7828.34228515625,-0.0,26.27376937866211,0.0,283.1499938964844,284.06982421875,288.97344970703125,289.5491943359375,313.0172119140625,308.3324890136719,283.1499938964844,18493.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708107769489288,1.0,0.0,0.0,2.0334482192993164,2.033456802368164,2.7590499485086184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2444.3291015625,0.0,295.6107788085937,1895.4371337890625,-0.0,226.9862823486328,0.5206738710403442,1.0,0.0,3.0,1.0,0.0
12355560,303.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.4877412915229797,0.038147147744894,0.0353408195078372,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.4998160600662231,0.0409070737659931,0.0398590005934238,303.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.4803408980369568,0.0365491807460784,0.0263834986835718,303.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.0,0.0,0.0009974257554858,303.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.5891637206077576,0.0625148937106132,0.2856713533401489,284.6317443847656,284.95001220703125,287.54998779296875,285.9748229980469,298.5455017089844,303.1683959960937,284.6311950683594,1.0,0.150399848818779,0.0,0.0,1.0,1.0,-0.4659158289432525,2.4899719619497773e-07,0.4659155905246734,-0.1379940509796142,0.7503525614738464,0.7503525614738464,0.0,25.666534423828125,25.0,7802.203125,-0.0,26.15219688415528,0.0,283.1499938964844,284.0711669921875,288.9726867675781,289.5474548339844,313.0172119140625,308.3324890136719,283.1499938964844,18496.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706923723220825,1.0,0.0,0.0,2.0237720012664795,2.0237808227539062,2.7328550800120865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2436.16357421875,0.0,292.15142822265625,1895.4371337890625,-0.0,226.7971954345703,0.5186032652854919,1.0,0.0,3.0,1.0,0.0
12355620,303.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.4859260618686676,0.0377256013453006,0.0349600352346897,303.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.4975778460502624,0.0403614677488803,0.0393398329615592,303.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.4779161512851715,0.0360549762845039,0.0260359309613704,303.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,0.0009964164346456,303.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.5886325240135193,0.0623326711356639,0.2848476767539978,284.62957763671875,284.95001220703125,287.54998779296875,285.96856689453125,298.5390625,303.17047119140625,284.62896728515625,1.0,0.1500973403453827,0.0,0.0,1.0,1.0,-0.4634290337562561,2.4755695449130144e-07,0.463428795337677,-0.1374908983707428,0.7460654377937317,0.7460654377937317,0.0,25.62222480773925,25.0,7747.08984375,-0.0,25.916540145874023,0.0,283.1499938964844,284.0736083984375,288.966796875,289.5391540527344,313.0172119140625,308.3324890136719,283.1499938964844,18501.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703756630420685,1.0,0.0,0.0,2.004234313964844,2.0042431354522705,2.6803434138855664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2418.52978515625,0.0,285.2548828125,1895.4371337890625,-0.0,226.2916259765625,0.5144281983375549,1.0,0.0,3.0,1.0,0.0
12355680,303.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.4859260618686676,0.0377256013453006,0.0349600352346897,303.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.4975778460502624,0.0403614677488803,0.0393398329615592,303.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.4779161512851715,0.0360549762845039,0.0260359309613704,303.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,0.0009964164346456,303.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.5886325240135193,0.0623326711356639,0.2848476767539978,284.62957763671875,284.95001220703125,287.54998779296875,285.96856689453125,298.5390625,303.17047119140625,284.62896728515625,1.0,0.1500973403453827,0.0,0.0,1.0,1.0,-0.4634290337562561,2.4755695449130144e-07,0.463428795337677,-0.1374908983707428,0.7460654377937317,0.7460654377937317,0.0,25.62222480773925,25.0,7747.08984375,-0.0,25.916540145874023,0.0,283.1499938964844,284.0736083984375,288.966796875,289.5391540527344,313.0172119140625,308.3324890136719,283.1499938964844,18501.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703756630420685,1.0,0.0,0.0,2.004234313964844,2.0042431354522705,2.6803434138855664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2418.52978515625,0.0,285.2548828125,1895.4371337890625,-0.0,226.2916259765625,0.5144281983375549,1.0,0.0,3.0,1.0,0.0
12355740,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.4840601682662964,0.0373083725571632,0.034583318978548,303.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.4953338205814361,0.0398229695856571,0.0388277359306812,303.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.4753635227680206,0.0355680175125598,0.0256937071681022,303.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,0.0009957065340131,303.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.5880635976791382,0.0621506571769714,0.2840270400047302,284.6271667480469,284.95001220703125,287.54998779296875,285.9600830078125,298.5312805175781,303.1711120605469,284.6264953613281,1.0,0.1498136818408966,0.0,0.0,1.0,1.0,-0.4609661400318146,2.461376311657659e-07,0.4609658718109131,-0.1370026767253875,0.7417417168617249,0.7417417168617249,0.0,25.585607528686523,25.0,7689.5849609375,-0.0,25.690170288085938,0.0,283.1499938964844,284.0758972167969,288.9561767578125,289.5253601074219,313.0172119140625,308.3324890136719,283.1499938964844,18507.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695706129074096,1.0,0.0,0.0,1.9844329357147217,1.98444139957428,2.6276421749571455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2399.712158203125,0.0,278.3851318359375,1895.4371337890625,-0.0,225.00816345214844,0.5102049112319946,1.0,0.0,3.0,1.0,0.0
12355800,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.4840601682662964,0.0373083725571632,0.034583318978548,303.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.4953338205814361,0.0398229695856571,0.0388277359306812,303.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.4753635227680206,0.0355680175125598,0.0256937071681022,303.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,0.0009957065340131,303.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.5880635976791382,0.0621506571769714,0.2840270400047302,284.6271667480469,284.95001220703125,287.54998779296875,285.9600830078125,298.5312805175781,303.1711120605469,284.6264953613281,1.0,0.1498136818408966,0.0,0.0,1.0,1.0,-0.4609661400318146,2.461376311657659e-07,0.4609658718109131,-0.1370026767253875,0.7417417168617249,0.7417417168617249,0.0,25.585607528686523,25.0,7689.5849609375,-0.0,25.690170288085938,0.0,283.1499938964844,284.0758972167969,288.9561767578125,289.5253601074219,313.0172119140625,308.3324890136719,283.1499938964844,18507.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695706129074096,1.0,0.0,0.0,1.9844329357147217,1.98444139957428,2.6276421749571455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2399.712158203125,0.0,278.3851318359375,1895.4371337890625,-0.0,225.00816345214844,0.5102049112319946,1.0,0.0,3.0,1.0,0.0
12355860,303.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.4821411967277527,0.0368953719735145,0.0342105254530906,303.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.4930824637413025,0.0392908230423927,0.0383218489587307,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.4726560413837433,0.0350874364376068,0.0253561045974493,303.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,0.0009952115360647,303.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.5874663591384888,0.0619688406586647,0.2832081317901611,284.6246337890625,284.95001220703125,287.54998779296875,285.9495544433594,298.5226745605469,303.17095947265625,284.6239318847656,1.0,0.1495439857244491,0.0,0.0,1.0,1.0,-0.4585230350494385,2.447357871915301e-07,0.4585227966308594,-0.1365260779857635,0.7373853325843811,0.7373853325843811,0.0,25.55453491210937,25.0,7631.09912109375,-0.0,25.47098159790039,0.0,283.1499938964844,284.0782165527344,288.9432373046875,289.5086669921875,313.0172119140625,308.3324890136719,283.1499938964844,18512.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682838082313537,1.0,0.0,0.0,1.964396357536316,1.9644047021865845,2.574847997038887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2380.38037109375,0.0,271.55596923828125,1895.4371337890625,-0.0,222.9613647460937,0.505940318107605,1.0,0.0,3.0,1.0,0.0
12355920,303.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.4821411967277527,0.0368953719735145,0.0342105254530906,303.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.4930824637413025,0.0392908230423927,0.0383218489587307,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.4726560413837433,0.0350874364376068,0.0253561045974493,303.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,0.0009952115360647,303.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.5874663591384888,0.0619688406586647,0.2832081317901611,284.6246337890625,284.95001220703125,287.54998779296875,285.9495544433594,298.5226745605469,303.17095947265625,284.6239318847656,1.0,0.1495439857244491,0.0,0.0,1.0,1.0,-0.4585230350494385,2.447357871915301e-07,0.4585227966308594,-0.1365260779857635,0.7373853325843811,0.7373853325843811,0.0,25.55453491210937,25.0,7631.09912109375,-0.0,25.47098159790039,0.0,283.1499938964844,284.0782165527344,288.9432373046875,289.5086669921875,313.0172119140625,308.3324890136719,283.1499938964844,18512.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682838082313537,1.0,0.0,0.0,1.964396357536316,1.9644047021865845,2.574847997038887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2380.38037109375,0.0,271.55596923828125,1895.4371337890625,-0.0,222.9613647460937,0.505940318107605,1.0,0.0,3.0,1.0,0.0
12355980,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.480164498090744,0.0364876985549926,0.0338426083326339,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.4908226430416107,0.038766223937273,0.0378232449293136,303.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.4697666764259338,0.0346143431961536,0.02502385340631,303.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,0.0009949129307642,303.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.5868441462516785,0.0617876015603542,0.2823923230171203,284.6221008300781,284.95001220703125,287.54998779296875,285.9372253417969,298.51348876953125,303.1702880859375,284.6214294433594,1.0,0.1492878347635269,0.0,0.0,1.0,1.0,-0.4561050832271576,2.43353866835605e-07,0.4561048150062561,-0.136060893535614,0.7329923510551453,0.7329923510551453,0.0,25.52859306335449,25.0,7572.3056640625,-0.0,25.25894927978516,0.0,283.1499938964844,284.0806579589844,288.9289855957031,289.49029541015625,313.0172119140625,308.3324890136719,283.1499938964844,18517.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665758073329925,1.0,0.0,0.0,1.9441052675247192,1.9441134929656985,2.521929616250418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2360.842529296875,0.0,264.76348876953125,1895.4371337890625,-0.0,220.2532958984375,0.5016306042671204,1.0,0.0,3.0,1.0,0.0
12356040,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.480164498090744,0.0364876985549926,0.0338426083326339,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.4908226430416107,0.038766223937273,0.0378232449293136,303.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.4697666764259338,0.0346143431961536,0.02502385340631,303.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,0.0009949129307642,303.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.5868441462516785,0.0617876015603542,0.2823923230171203,284.6221008300781,284.95001220703125,287.54998779296875,285.9372253417969,298.51348876953125,303.1702880859375,284.6214294433594,1.0,0.1492878347635269,0.0,0.0,1.0,1.0,-0.4561050832271576,2.43353866835605e-07,0.4561048150062561,-0.136060893535614,0.7329923510551453,0.7329923510551453,0.0,25.52859306335449,25.0,7572.3056640625,-0.0,25.25894927978516,0.0,283.1499938964844,284.0806579589844,288.9289855957031,289.49029541015625,313.0172119140625,308.3324890136719,283.1499938964844,18517.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665758073329925,1.0,0.0,0.0,1.9441052675247192,1.9441134929656985,2.521929616250418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2360.842529296875,0.0,264.76348876953125,1895.4371337890625,-0.0,220.2532958984375,0.5016306042671204,1.0,0.0,3.0,1.0,0.0
12356100,303.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.4791521430015564,0.0362858064472675,0.0336604565382003,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.4896877110004425,0.0385066494345665,0.0375765785574913,303.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.4682433307170868,0.0343805626034736,0.0248596873134374,303.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,0.0009948204969987,303.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.5865261554718018,0.0616972930729389,0.2819859683513641,284.6208801269531,284.95001220703125,287.54998779296875,285.93048095703125,298.5087585449219,303.1698303222656,284.6202087402344,1.0,0.1491639912128448,0.0,0.0,1.0,1.0,-0.4549058377742767,2.426703531455132e-07,0.4549055695533752,-0.135832130908966,0.730783224105835,0.730783224105835,0.0,25.51712989807129,25.0,7542.93896484375,-0.0,25.15528106689453,0.0,283.1499938964844,284.0819396972656,288.9216003417969,289.4808044433594,313.0172119140625,308.3324890136719,283.1499938964844,18519.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656390011310577,1.0,0.0,0.0,1.9338712692260744,1.9338794946670528,2.495447688488639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2351.064697265625,0.0,261.3843078613281,1895.4371337890625,-0.0,218.7719573974609,0.4994605183601379,1.0,0.0,3.0,1.0,0.0
12356160,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.4781218767166137,0.0360851660370826,0.0334794223308563,303.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.488547682762146,0.0382487848401069,0.037331536412239,303.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.4666614234447479,0.0341487489640712,0.0246968138962984,303.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,0.0009947576327249,303.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.5862046480178833,0.0616072192788124,0.2815807461738586,284.6196594238281,284.95001220703125,287.54998779296875,285.92333984375,298.50390625,303.1692810058594,284.6189880371094,1.0,0.1490424424409866,0.0,0.0,1.0,1.0,-0.453712522983551,2.419912163986737e-07,0.4537122845649719,-0.1356052756309509,0.7285666465759277,0.7285666465759277,0.0,25.506458282470703,25.0,7513.58349609375,-0.0,25.05298042297364,0.0,283.1499938964844,284.0832824707031,288.9140625,289.4711608886719,313.0172119140625,308.3324890136719,283.1499938964844,18521.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646816909313202,1.0,0.0,0.0,1.9235841035842896,1.923592209815979,2.468969455549086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2341.28369140625,0.0,258.0189819335937,1895.4371337890625,-0.0,217.260971069336,0.4972816407680511,1.0,0.0,3.0,1.0,0.0
12356220,303.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.476001888513565,0.0356876440346241,0.0331208333373069,303.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.4862484931945801,0.0377385541796684,0.0368466638028621,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.4633092880249023,0.0336918905377388,0.0243757385760545,303.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,0.0009947090875357,303.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.5855530500411987,0.0614278651773929,0.2807740867137909,284.6173095703125,284.95001220703125,287.54998779296875,285.9080810546875,298.49395751953125,303.1678771972656,284.6166687011719,1.0,0.1488060057163238,0.0,0.0,1.0,1.0,-0.4513468742370605,2.406478927241551e-07,0.4513466358184814,-0.1351578384637832,0.7241109609603882,0.7241109609603882,0.0,25.487228393554688,25.0,7455.0380859375,-0.0,24.8524169921875,0.0,283.1499938964844,284.0860595703125,288.8985290527344,289.4513854980469,313.0172119140625,308.3324890136719,283.1499938964844,18526.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627541363239288,1.0,0.0,0.0,1.9028513431549072,1.902859449386597,2.416034305952053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2321.740478515625,0.0,251.33123779296875,1895.4371337890625,-0.0,214.22674560546875,0.4928978383541107,1.0,0.0,3.0,1.0,0.0
12356280,303.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.476001888513565,0.0356876440346241,0.0331208333373069,303.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.4862484931945801,0.0377385541796684,0.0368466638028621,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.4633092880249023,0.0336918905377388,0.0243757385760545,303.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,0.0009947090875357,303.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.5855530500411987,0.0614278651773929,0.2807740867137909,284.6173095703125,284.95001220703125,287.54998779296875,285.9080810546875,298.49395751953125,303.1678771972656,284.6166687011719,1.0,0.1488060057163238,0.0,0.0,1.0,1.0,-0.4513468742370605,2.406478927241551e-07,0.4513466358184814,-0.1351578384637832,0.7241109609603882,0.7241109609603882,0.0,25.487228393554688,25.0,7455.0380859375,-0.0,24.8524169921875,0.0,283.1499938964844,284.0860595703125,288.8985290527344,289.4513854980469,313.0172119140625,308.3324890136719,283.1499938964844,18526.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627541363239288,1.0,0.0,0.0,1.9028513431549072,1.902859449386597,2.416034305952053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2321.740478515625,0.0,251.33123779296875,1895.4371337890625,-0.0,214.22674560546875,0.4928978383541107,1.0,0.0,3.0,1.0,0.0
12356340,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.4737941920757293,0.0352959930896759,0.0327675640583038,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.483919233083725,0.0372373349964618,0.03637021407485,303.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.4598217606544494,0.0332441069185733,0.0240612346678972,303.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,0.0009947554208338,303.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.5848915576934814,0.061249703168869,0.2799732089042663,284.6150817871094,284.95001220703125,287.54998779296875,285.8916931152344,298.48388671875,303.1663513183594,284.614501953125,1.0,0.1485783755779266,0.0,0.0,1.0,1.0,-0.4490129053592682,2.393260558619659e-07,0.4490126669406891,-0.1347182989120483,0.7196237444877625,0.7196237444877625,0.0,25.47064971923828,25.0,7397.11474609375,-0.0,24.6573543548584,0.0,283.1499938964844,284.089111328125,288.8821105957031,289.43084716796875,313.0172119140625,308.3324890136719,283.1499938964844,18530.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608397245407104,1.0,0.0,0.0,1.881903052330017,1.881910920143128,2.3631314149952242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2302.338623046875,0.0,244.7011566162109,1895.4371337890625,-0.0,211.2232666015625,0.488478809595108,1.0,0.0,3.0,1.0,0.0
12356400,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.4737941920757293,0.0352959930896759,0.0327675640583038,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.483919233083725,0.0372373349964618,0.03637021407485,303.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.4598217606544494,0.0332441069185733,0.0240612346678972,303.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,0.0009947554208338,303.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.5848915576934814,0.061249703168869,0.2799732089042663,284.6150817871094,284.95001220703125,287.54998779296875,285.8916931152344,298.48388671875,303.1663513183594,284.614501953125,1.0,0.1485783755779266,0.0,0.0,1.0,1.0,-0.4490129053592682,2.393260558619659e-07,0.4490126669406891,-0.1347182989120483,0.7196237444877625,0.7196237444877625,0.0,25.47064971923828,25.0,7397.11474609375,-0.0,24.6573543548584,0.0,283.1499938964844,284.089111328125,288.8821105957031,289.43084716796875,313.0172119140625,308.3324890136719,283.1499938964844,18530.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608397245407104,1.0,0.0,0.0,1.881903052330017,1.881910920143128,2.3631314149952242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2302.338623046875,0.0,244.7011566162109,1895.4371337890625,-0.0,211.2232666015625,0.488478809595108,1.0,0.0,3.0,1.0,0.0
12356460,303.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.471481442451477,0.0349096246063709,0.0324190929532051,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.4815441370010376,0.0367446541786193,0.0359018258750438,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.4563893675804138,0.0328036434948444,0.0237520057708024,303.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0009948667138814,303.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.5842234492301941,0.061072614043951,0.2791773974895477,284.613037109375,284.95001220703125,287.54998779296875,285.8743896484375,298.47381591796875,303.164794921875,284.61248779296875,1.0,0.148357555270195,0.0,0.0,1.0,1.0,-0.4467065930366516,2.3802255100235925e-07,0.4467063546180725,-0.1342839896678924,0.7151111364364624,0.7151111364364624,0.0,25.45595359802246,25.0,7339.81982421875,-0.0,24.46685028076172,0.0,283.1499938964844,284.0923767089844,288.86492919921875,289.4095458984375,313.0172119140625,308.3324890136719,283.1499938964844,18533.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589544296264648,1.0,0.0,0.0,1.8607759475708008,1.8607838153839111,2.310370206259904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2283.084228515625,0.0,238.14263916015625,1895.4371337890625,-0.0,208.27447509765625,0.4840329885482788,1.0,0.0,3.0,1.0,0.0
12356520,303.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.471481442451477,0.0349096246063709,0.0324190929532051,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.4815441370010376,0.0367446541786193,0.0359018258750438,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.4563893675804138,0.0328036434948444,0.0237520057708024,303.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0009948667138814,303.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.5842234492301941,0.061072614043951,0.2791773974895477,284.613037109375,284.95001220703125,287.54998779296875,285.8743896484375,298.47381591796875,303.164794921875,284.61248779296875,1.0,0.148357555270195,0.0,0.0,1.0,1.0,-0.4467065930366516,2.3802255100235925e-07,0.4467063546180725,-0.1342839896678924,0.7151111364364624,0.7151111364364624,0.0,25.45595359802246,25.0,7339.81982421875,-0.0,24.46685028076172,0.0,283.1499938964844,284.0923767089844,288.86492919921875,289.4095458984375,313.0172119140625,308.3324890136719,283.1499938964844,18533.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589544296264648,1.0,0.0,0.0,1.8607759475708008,1.8607838153839111,2.310370206259904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2283.084228515625,0.0,238.14263916015625,1895.4371337890625,-0.0,208.27447509765625,0.4840329885482788,1.0,0.0,3.0,1.0,0.0
12356580,303.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.4690464735031128,0.0345286540687084,0.0320755280554294,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.4791056215763092,0.0362604707479476,0.0354415886104106,303.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.4530182182788849,0.0323702879250049,0.0234478507190942,303.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,0.0009950306266546,303.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.583550751209259,0.0608967393636703,0.2783871591091156,284.61114501953125,284.95001220703125,287.54998779296875,285.8564147949219,298.4637756347656,303.1632080078125,284.61065673828125,1.0,0.1481429785490036,0.0,0.0,1.0,1.0,-0.4444288313388824,2.3673729288020695e-07,0.4444285929203033,-0.1338538974523544,0.7105750441551208,0.7105750441551208,0.0,25.442842483520508,25.0,7283.2119140625,-0.0,24.28067398071289,0.0,283.1499938964844,284.09588623046875,288.84698486328125,289.38751220703125,313.0172119140625,308.3324890136719,283.1499938964844,18536.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570758104324341,1.0,0.0,0.0,1.8394862413406368,1.839493989944458,2.257805107319655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2264.005615234375,0.0,231.66221618652344,1895.4371337890625,-0.0,205.3441925048828,0.4795642495155334,1.0,0.0,3.0,1.0,0.0
12356640,303.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.4690464735031128,0.0345286540687084,0.0320755280554294,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.4791056215763092,0.0362604707479476,0.0354415886104106,303.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.4530182182788849,0.0323702879250049,0.0234478507190942,303.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,0.0009950306266546,303.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.583550751209259,0.0608967393636703,0.2783871591091156,284.61114501953125,284.95001220703125,287.54998779296875,285.8564147949219,298.4637756347656,303.1632080078125,284.61065673828125,1.0,0.1481429785490036,0.0,0.0,1.0,1.0,-0.4444288313388824,2.3673729288020695e-07,0.4444285929203033,-0.1338538974523544,0.7105750441551208,0.7105750441551208,0.0,25.442842483520508,25.0,7283.2119140625,-0.0,24.28067398071289,0.0,283.1499938964844,284.09588623046875,288.84698486328125,289.38751220703125,313.0172119140625,308.3324890136719,283.1499938964844,18536.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570758104324341,1.0,0.0,0.0,1.8394862413406368,1.839493989944458,2.257805107319655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2264.005615234375,0.0,231.66221618652344,1895.4371337890625,-0.0,205.3441925048828,0.4795642495155334,1.0,0.0,3.0,1.0,0.0
12356700,303.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.4677770435810089,0.0343401618301868,0.0319055654108524,303.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.4778563976287842,0.0360216908156871,0.0352145656943321,303.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.4513567388057709,0.0321561619639396,0.0232976004481315,303.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.0009951284155249,303.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.5832133293151855,0.0608092993497848,0.277994304895401,284.6102905273437,284.95001220703125,287.54998779296875,285.84722900390625,298.4587097167969,303.16229248046875,284.6098022460937,1.0,0.1480378359556198,0.0,0.0,1.0,1.0,-0.4433008134365082,2.361014281859753e-07,0.4433005750179291,-0.1336401104927063,0.7082989811897278,0.7082989811897278,0.0,25.43678855895996,25.0,7255.10791015625,-0.0,24.18913078308105,0.0,283.1499938964844,284.0977478027344,288.8377685546875,289.37628173828125,313.0172119140625,308.3324890136719,283.1499938964844,18537.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561302721500397,1.0,0.0,0.0,1.828786373138428,1.8287941217422483,2.231615496839368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2254.522705078125,0.0,228.4535675048828,1895.4371337890625,-0.0,203.8721160888672,0.4773227572441101,1.0,0.0,3.0,1.0,0.0
12356760,303.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.4664696753025055,0.0341530665755271,0.0317368395626544,303.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.4765846133232116,0.0357853919267654,0.0349898040294647,303.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.449712187051773,0.0319437645375728,0.0231485515832901,303.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,0.0009952347027137,303.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.5828755497932434,0.0607222132384777,0.2776030302047729,284.60943603515625,284.95001220703125,287.54998779296875,285.83795166015625,298.4535827636719,303.1612854003906,284.6089782714844,1.0,0.1479340493679046,0.0,0.0,1.0,1.0,-0.4421802759170532,2.354701251761071e-07,0.4421800374984741,-0.133427008986473,0.706017792224884,0.706017792224884,0.0,25.43101692199707,25.0,7227.1123046875,-0.0,24.098596572875977,0.0,283.1499938964844,284.0996398925781,288.8284606933594,289.36492919921875,313.0172119140625,308.3324890136719,283.1499938964844,18538.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551759719848633,1.0,0.0,0.0,1.8180532455444336,1.8180609941482544,2.2054977932839403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2245.06982421875,0.0,225.26715087890625,1895.4371337890625,-0.0,202.38818359375,0.4750773012638092,1.0,0.0,3.0,1.0,0.0
