time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356820,303.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.4637287855148315,0.0337827652692794,0.0314029455184936,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080627441406,0.4739594459533691,0.0353194139897823,0.0345467403531074,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.4464747011661529,0.0315238162875175,0.0228539146482944,303.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,0.0009954690467566,303.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60791015625,0.5821993350982666,0.0605490952730178,0.2768253087997436,284.60791015625,284.95001220703125,287.54998779296875,285.8192749023437,298.4434509277344,303.1592102050781,284.60748291015625,1.0,0.1477302461862564,0.0,0.0,1.0,1.0,-0.4399612247943878,2.342206641969824e-07,0.4399609863758087,-0.1330023109912872,0.7014415860176086,0.7014415860176086,0.0,25.42023658752441,25.0,7171.6728515625,-0.0,23.920413970947266,0.0,283.1499938964844,284.1036376953125,288.8095703125,289.3419494628906,313.0172119140625,308.3324890136719,283.1499938964844,18539.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353231817483902,1.0,0.0,0.0,1.796497464179993,1.7965049743652344,2.15350851817675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2226.325927734375,0.0,218.96438598632807,1895.4371337890625,-0.0,199.3700714111328,0.4705770015716553,1.0,0.0,3.0,1.0,0.0
12356880,303.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.4637287855148315,0.0337827652692794,0.0314029455184936,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080627441406,0.4739594459533691,0.0353194139897823,0.0345467403531074,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.4464747011661529,0.0315238162875175,0.0228539146482944,303.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,0.0009954690467566,303.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60791015625,0.5821993350982666,0.0605490952730178,0.2768253087997436,284.60791015625,284.95001220703125,287.54998779296875,285.8192749023437,298.4434509277344,303.1592102050781,284.60748291015625,1.0,0.1477302461862564,0.0,0.0,1.0,1.0,-0.4399612247943878,2.342206641969824e-07,0.4399609863758087,-0.1330023109912872,0.7014415860176086,0.7014415860176086,0.0,25.42023658752441,25.0,7171.6728515625,-0.0,23.920413970947266,0.0,283.1499938964844,284.1036376953125,288.8095703125,289.3419494628906,313.0172119140625,308.3324890136719,283.1499938964844,18539.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353231817483902,1.0,0.0,0.0,1.796497464179993,1.7965049743652344,2.15350851817675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2226.325927734375,0.0,218.96438598632807,1895.4371337890625,-0.0,199.3700714111328,0.4705770015716553,1.0,0.0,3.0,1.0,0.0
12356940,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.4608637690544128,0.0334176011383533,0.0310737192630767,303.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.471198171377182,0.0348614305257797,0.034111488610506,303.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.4433081150054931,0.0311101600527763,0.0225637275725603,303.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.000995727488771,303.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.5815231800079346,0.0603774189949035,0.2760540843009949,284.6065673828125,284.95001220703125,287.54998779296875,285.8005676269531,298.4335632324219,303.1571960449219,284.606201171875,1.0,0.1475311070680618,0.0,0.0,1.0,1.0,-0.4377702474594116,2.329876593876179e-07,0.4377700090408325,-0.1325785517692566,0.6968494057655334,0.6968494057655334,0.0,25.410343170166016,25.0,7117.08154296875,-0.0,23.7458553314209,0.0,283.1499938964844,284.1078796386719,288.7906188964844,289.31890869140625,313.0172119140625,308.3324890136719,283.1499938964844,18540.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351233035326004,1.0,0.0,0.0,1.7748403549194336,1.7748478651046753,2.1018996676502866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2207.856689453125,0.0,212.7607421875,1895.4371337890625,-0.0,196.27345275878903,0.4660685062408447,1.0,0.0,3.0,1.0,0.0
12357000,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.4608637690544128,0.0334176011383533,0.0310737192630767,303.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.471198171377182,0.0348614305257797,0.034111488610506,303.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.4433081150054931,0.0311101600527763,0.0225637275725603,303.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.000995727488771,303.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.5815231800079346,0.0603774189949035,0.2760540843009949,284.6065673828125,284.95001220703125,287.54998779296875,285.8005676269531,298.4335632324219,303.1571960449219,284.606201171875,1.0,0.1475311070680618,0.0,0.0,1.0,1.0,-0.4377702474594116,2.329876593876179e-07,0.4377700090408325,-0.1325785517692566,0.6968494057655334,0.6968494057655334,0.0,25.410343170166016,25.0,7117.08154296875,-0.0,23.7458553314209,0.0,283.1499938964844,284.1078796386719,288.7906188964844,289.31890869140625,313.0172119140625,308.3324890136719,283.1499938964844,18540.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351233035326004,1.0,0.0,0.0,1.7748403549194336,1.7748478651046753,2.1018996676502866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2207.856689453125,0.0,212.7607421875,1895.4371337890625,-0.0,196.27345275878903,0.4660685062408447,1.0,0.0,3.0,1.0,0.0
12357060,303.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.4580316543579101,0.0330574177205562,0.0307490061968565,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.4682653546333313,0.0344107039272785,0.0336832776665687,303.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.4402143955230713,0.0307025108486413,0.0222777929157018,303.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.000996004207991,303.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.5808477997779846,0.0602071955800056,0.2752894461154938,284.6054077148437,284.95001220703125,287.54998779296875,285.7820739746094,298.42388916015625,303.1552124023437,284.6051025390625,1.0,0.1473362445831298,0.0,0.0,1.0,1.0,-0.4356064200401306,2.3177010177732882e-07,0.4356061816215515,-0.1321546584367752,0.6922442317008972,0.6922442317008972,0.0,25.40119171142578,25.0,7063.40576171875,-0.0,23.574682235717773,0.0,283.1499938964844,284.1124267578125,288.7718505859375,289.2960205078125,313.0172119140625,308.3324890136719,283.1499938964844,18541.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491772413253784,1.0,0.0,0.0,1.7531062364578247,1.7531136274337769,2.050736611636239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2189.70703125,0.0,206.6631774902344,1895.4371337890625,-0.0,193.0942230224609,0.4615572094917297,1.0,0.0,3.0,1.0,0.0
12357120,303.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.4580316543579101,0.0330574177205562,0.0307490061968565,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.4682653546333313,0.0344107039272785,0.0336832776665687,303.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.4402143955230713,0.0307025108486413,0.0222777929157018,303.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.000996004207991,303.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.5808477997779846,0.0602071955800056,0.2752894461154938,284.6054077148437,284.95001220703125,287.54998779296875,285.7820739746094,298.42388916015625,303.1552124023437,284.6051025390625,1.0,0.1473362445831298,0.0,0.0,1.0,1.0,-0.4356064200401306,2.3177010177732882e-07,0.4356061816215515,-0.1321546584367752,0.6922442317008972,0.6922442317008972,0.0,25.40119171142578,25.0,7063.40576171875,-0.0,23.574682235717773,0.0,283.1499938964844,284.1124267578125,288.7718505859375,289.2960205078125,313.0172119140625,308.3324890136719,283.1499938964844,18541.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491772413253784,1.0,0.0,0.0,1.7531062364578247,1.7531136274337769,2.050736611636239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2189.70703125,0.0,206.6631774902344,1895.4371337890625,-0.0,193.0942230224609,0.4615572094917297,1.0,0.0,3.0,1.0,0.0
12357180,303.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.455244243144989,0.0327022820711135,0.0304288789629936,303.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.4651245176792145,0.0339671075344085,0.0332619361579418,303.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.4371969103813171,0.0303009077906608,0.0219961367547512,303.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0009962974581867,303.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.580173909664154,0.0600385032594203,0.274531751871109,284.6044616699219,284.95001220703125,287.54998779296875,285.7640380859375,298.4145202636719,303.1533203125,284.6042175292969,1.0,0.1471455097198486,0.0,0.0,1.0,1.0,-0.4334694445133209,2.305675650404737e-07,0.4334692060947418,-0.1317300945520401,0.6876282691955566,0.6876282691955566,0.0,25.39273452758789,25.0,7010.6396484375,-0.0,23.40682983398437,0.0,283.1499938964844,284.1172180175781,288.7535400390625,289.2735900878906,313.0172119140625,308.3324890136719,283.1499938964844,18541.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470657169818878,1.0,0.0,0.0,1.7313140630722046,1.7313213348388672,2.0000697986688465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2171.894775390625,0.0,200.6766052246093,1895.4371337890625,-0.0,189.8336944580078,0.4570478796958923,1.0,0.0,3.0,1.0,0.0
12357240,303.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.455244243144989,0.0327022820711135,0.0304288789629936,303.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.4651245176792145,0.0339671075344085,0.0332619361579418,303.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.4371969103813171,0.0303009077906608,0.0219961367547512,303.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0009962974581867,303.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.580173909664154,0.0600385032594203,0.274531751871109,284.6044616699219,284.95001220703125,287.54998779296875,285.7640380859375,298.4145202636719,303.1533203125,284.6042175292969,1.0,0.1471455097198486,0.0,0.0,1.0,1.0,-0.4334694445133209,2.305675650404737e-07,0.4334692060947418,-0.1317300945520401,0.6876282691955566,0.6876282691955566,0.0,25.39273452758789,25.0,7010.6396484375,-0.0,23.40682983398437,0.0,283.1499938964844,284.1172180175781,288.7535400390625,289.2735900878906,313.0172119140625,308.3324890136719,283.1499938964844,18541.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470657169818878,1.0,0.0,0.0,1.7313140630722046,1.7313213348388672,2.0000697986688465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2171.894775390625,0.0,200.6766052246093,1895.4371337890625,-0.0,189.8336944580078,0.4570478796958923,1.0,0.0,3.0,1.0,0.0
12357300,303.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.4538679122924804,0.0325265452265739,0.030270492658019,303.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.46346315741539,0.0337478481233119,0.0330537185072898,303.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.4357171654701233,0.0301022864878177,0.0218568611890077,303.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,0.0009964485652744,303.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.5798377990722656,0.0599547326564788,0.2741554975509643,284.6040954589844,284.95001220703125,287.54998779296875,285.7552490234375,298.4099426269531,303.15240478515625,284.6038513183594,1.0,0.147051602602005,0.0,0.0,1.0,1.0,-0.4324111342430115,2.299718602216672e-07,0.4324109256267547,-0.1315173208713531,0.6853171586990356,0.6853171586990356,0.0,25.38872718811035,25.0,6984.6416015625,-0.0,23.32410049438477,0.0,283.1499938964844,284.1197204589844,288.74462890625,289.2626342773437,313.0172119140625,308.3324890136719,283.1499938964844,18540.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459904789924621,1.0,0.0,0.0,1.720404863357544,1.720412015914917,1.9749435864468978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2163.134521484375,0.0,197.72715759277344,1895.4371337890625,-0.0,188.17491149902344,0.4547958076000213,1.0,0.0,3.0,1.0,0.0
12357360,303.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60382080078125,0.4525031447410583,0.0323520004749298,0.0301131624728441,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60382080078125,0.4617542624473572,0.0335301905870437,0.0328470207750797,303.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.4342564344406128,0.0299050547182559,0.0217185541987419,303.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,0.0009966022334992,303.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.5795021653175354,0.0598713383078575,0.2737809419631958,284.603759765625,284.95001220703125,287.54998779296875,285.7466735839844,298.40545654296875,303.1514892578125,284.6035461425781,1.0,0.146958589553833,0.0,0.0,1.0,1.0,-0.4313589036464691,2.293794238994451e-07,0.43135866522789,-0.1313040256500244,0.68300461769104,0.68300461769104,0.0,25.38485336303711,25.0,6958.8642578125,-0.0,23.242111206054688,0.0,283.1499938964844,284.1222839355469,288.73590087890625,289.2518615722656,313.0172119140625,308.3324890136719,283.1499938964844,18540.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344902753829956,1.0,0.0,0.0,1.7094900608062744,1.7094972133636477,1.9499637460285165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2154.46142578125,0.0,194.8075561523437,1895.4371337890625,-0.0,186.4977569580078,0.4525462985038757,1.0,0.0,3.0,1.0,0.0
12357420,303.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.4498090744018554,0.0320063084363937,0.02980163320899,303.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.4583703577518463,0.0330995246767997,0.0324381180107593,303.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.4313925206661224,0.0295146126300096,0.0214448124170303,303.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,0.0009969162056222,303.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6032409667969,0.5788328051567078,0.0597056820988655,0.2730369567871094,284.6032409667969,284.95001220703125,287.54998779296875,285.73016357421875,298.396728515625,303.1497497558594,284.6031188964844,1.0,0.1467752009630203,0.0,0.0,1.0,1.0,-0.4292733669281006,2.2820461254013935e-07,0.4292731285095215,-0.1308757364749908,0.6783761978149414,0.6783761978149414,0.0,25.37747383117676,25.0,6908.0595703125,-0.0,23.080347061157227,0.0,283.1499938964844,284.12762451171875,288.7191772460937,289.2310791015625,313.0172119140625,308.3324890136719,283.1499938964844,18538.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342691034078598,1.0,0.0,0.0,1.687657117843628,1.6876641511917114,1.9004735918315419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2137.4140625,0.0,189.06100463867188,1895.4371337890625,-0.0,183.08956909179688,0.4480578005313873,1.0,0.0,3.0,1.0,0.0
12357480,303.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.4498090744018554,0.0320063084363937,0.02980163320899,303.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.4583703577518463,0.0330995246767997,0.0324381180107593,303.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.4313925206661224,0.0295146126300096,0.0214448124170303,303.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,0.0009969162056222,303.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6032409667969,0.5788328051567078,0.0597056820988655,0.2730369567871094,284.6032409667969,284.95001220703125,287.54998779296875,285.73016357421875,298.396728515625,303.1497497558594,284.6031188964844,1.0,0.1467752009630203,0.0,0.0,1.0,1.0,-0.4292733669281006,2.2820461254013935e-07,0.4292731285095215,-0.1308757364749908,0.6783761978149414,0.6783761978149414,0.0,25.37747383117676,25.0,6908.0595703125,-0.0,23.080347061157227,0.0,283.1499938964844,284.12762451171875,288.7191772460937,289.2310791015625,313.0172119140625,308.3324890136719,283.1499938964844,18538.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342691034078598,1.0,0.0,0.0,1.687657117843628,1.6876641511917114,1.9004735918315419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2137.4140625,0.0,189.06100463867188,1895.4371337890625,-0.0,183.08956909179688,0.4480578005313873,1.0,0.0,3.0,1.0,0.0
12357540,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.4471625983715057,0.0316649600863456,0.0294940676540136,303.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.4550419747829437,0.0326747298240661,0.0320348776876926,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.4286041557788849,0.0291292555630207,0.0211746878921985,303.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0009972370462492,303.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.5781662464141846,0.0595415271818637,0.2722997665405273,284.6029357910156,284.95001220703125,287.54998779296875,285.7148132324219,298.3883361816406,303.1480407714844,284.6028747558594,1.0,0.146595150232315,0.0,0.0,1.0,1.0,-0.4272118508815765,2.2704237778725658e-07,0.4272116422653198,-0.1304446756839752,0.6737459301948547,0.6737459301948547,0.0,25.370540618896484,25.0,6858.25732421875,-0.0,22.921384811401367,0.0,283.1499938964844,284.1332702636719,288.7035827636719,289.21142578125,313.0172119140625,308.3324890136719,283.1499938964844,18536.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404303193092346,1.0,0.0,0.0,1.6658390760421753,1.6658461093902588,1.8516526267831068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2120.77685546875,0.0,183.44158935546875,1895.4371337890625,-0.0,179.60765075683594,0.4435877501964569,1.0,0.0,3.0,1.0,0.0
12357600,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.4471625983715057,0.0316649600863456,0.0294940676540136,303.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.4550419747829437,0.0326747298240661,0.0320348776876926,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.4286041557788849,0.0291292555630207,0.0211746878921985,303.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0009972370462492,303.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.5781662464141846,0.0595415271818637,0.2722997665405273,284.6029357910156,284.95001220703125,287.54998779296875,285.7148132324219,298.3883361816406,303.1480407714844,284.6028747558594,1.0,0.146595150232315,0.0,0.0,1.0,1.0,-0.4272118508815765,2.2704237778725658e-07,0.4272116422653198,-0.1304446756839752,0.6737459301948547,0.6737459301948547,0.0,25.370540618896484,25.0,6858.25732421875,-0.0,22.921384811401367,0.0,283.1499938964844,284.1332702636719,288.7035827636719,289.21142578125,313.0172119140625,308.3324890136719,283.1499938964844,18536.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404303193092346,1.0,0.0,0.0,1.6658390760421753,1.6658461093902588,1.8516526267831068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2120.77685546875,0.0,183.44158935546875,1895.4371337890625,-0.0,179.60765075683594,0.4435877501964569,1.0,0.0,3.0,1.0,0.0
12357660,303.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.4445599913597107,0.0313271284103393,0.0291897393763065,303.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.4517652988433838,0.0322547070682048,0.0316362455487251,303.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.4258851408958435,0.0287480093538761,0.0209075063467025,303.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,0.0009975618449971,303.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.5775020718574524,0.0593786649405956,0.2715683877468109,284.60284423828125,284.95001220703125,287.54998779296875,285.7008056640625,298.3802795410156,303.1464233398437,284.60284423828125,1.0,0.1464178562164306,0.0,0.0,1.0,1.0,-0.4251701533794403,2.2589010484352922e-07,0.4251699149608612,-0.130009576678276,0.669116199016571,0.669116199016571,0.0,25.363948822021484,25.0,6809.35400390625,-0.0,22.76481819152832,0.0,283.1499938964844,284.1391296386719,288.6908569335937,289.1938781738281,313.0172119140625,308.3324890136719,283.1499938964844,18533.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367463052272796,1.0,0.0,0.0,1.6440497636795044,1.6440565586090088,1.8035296989182825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2104.629638671875,0.0,177.95037841796875,1895.4371337890625,-0.0,173.93385314941406,0.4391392469406128,1.0,0.0,3.0,1.0,0.0
12357720,303.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.4445599913597107,0.0313271284103393,0.0291897393763065,303.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.4517652988433838,0.0322547070682048,0.0316362455487251,303.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.4258851408958435,0.0287480093538761,0.0209075063467025,303.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,0.0009975618449971,303.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.5775020718574524,0.0593786649405956,0.2715683877468109,284.60284423828125,284.95001220703125,287.54998779296875,285.7008056640625,298.3802795410156,303.1464233398437,284.60284423828125,1.0,0.1464178562164306,0.0,0.0,1.0,1.0,-0.4251701533794403,2.2589010484352922e-07,0.4251699149608612,-0.130009576678276,0.669116199016571,0.669116199016571,0.0,25.363948822021484,25.0,6809.35400390625,-0.0,22.76481819152832,0.0,283.1499938964844,284.1391296386719,288.6908569335937,289.1938781738281,313.0172119140625,308.3324890136719,283.1499938964844,18533.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367463052272796,1.0,0.0,0.0,1.6440497636795044,1.6440565586090088,1.8035296989182825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2104.629638671875,0.0,177.95037841796875,1895.4371337890625,-0.0,173.93385314941406,0.4391392469406128,1.0,0.0,3.0,1.0,0.0
12357780,303.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.4420043230056762,0.0309929922223091,0.0288887973874807,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.448545753955841,0.0318396389484405,0.031242411583662,303.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.4232360422611236,0.0283710286021232,0.020643375813961,303.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0009978909511119,303.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.576840877532959,0.0592172406613826,0.2708434760570526,284.6029663085937,284.95001220703125,287.54998779296875,285.6883850097656,298.3725891113281,303.1448669433594,284.60302734375,1.0,0.1462434530258178,0.0,0.0,1.0,1.0,-0.4231498539447784,2.2474856109511165e-07,0.4231496155261993,-0.1295705735683441,0.66448974609375,0.66448974609375,0.0,25.357715606689453,25.0,6761.5380859375,-0.0,22.61073303222656,0.0,283.1499938964844,284.1452941894531,288.685546875,289.1830139160156,313.0172119140625,308.3324890136719,283.1499938964844,18529.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317541778087616,1.0,0.0,0.0,1.6223207712173462,1.6223275661468506,1.756171315037136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2089.376220703125,0.0,172.59390258789062,1895.4371337890625,-0.0,166.2364959716797,0.4347194135189056,1.0,0.0,3.0,1.0,0.0
12357840,303.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.4420043230056762,0.0309929922223091,0.0288887973874807,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.448545753955841,0.0318396389484405,0.031242411583662,303.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.4232360422611236,0.0283710286021232,0.020643375813961,303.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0009978909511119,303.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.576840877532959,0.0592172406613826,0.2708434760570526,284.6029663085937,284.95001220703125,287.54998779296875,285.6883850097656,298.3725891113281,303.1448669433594,284.60302734375,1.0,0.1462434530258178,0.0,0.0,1.0,1.0,-0.4231498539447784,2.2474856109511165e-07,0.4231496155261993,-0.1295705735683441,0.66448974609375,0.66448974609375,0.0,25.357715606689453,25.0,6761.5380859375,-0.0,22.61073303222656,0.0,283.1499938964844,284.1452941894531,288.685546875,289.1830139160156,313.0172119140625,308.3324890136719,283.1499938964844,18529.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317541778087616,1.0,0.0,0.0,1.6223207712173462,1.6223275661468506,1.756171315037136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2089.376220703125,0.0,172.59390258789062,1895.4371337890625,-0.0,166.2364959716797,0.4347194135189056,1.0,0.0,3.0,1.0,0.0
12357900,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.4407453238964081,0.0308273937553167,0.0287396945059299,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.4469596445560455,0.0316341035068035,0.0310474373400211,303.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.4219380021095276,0.028184238821268,0.0205125380307436,303.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,0.000998057774268,303.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.5765116214752197,0.0591371469199657,0.2704838514328003,284.6031188964844,284.95001220703125,287.54998779296875,285.6828308105469,298.3688659667969,303.14410400390625,284.60321044921875,1.0,0.1461574584245681,0.0,0.0,1.0,1.0,-0.422148585319519,2.2418225853471085e-07,0.4221483469009399,-0.1293497681617736,0.6621788740158081,0.6621788740158081,0.0,25.3547592163086,25.0,6738.08154296875,-0.0,22.534692764282227,0.0,283.1499938964844,284.14849853515625,288.6856994628906,289.1805725097656,313.0172119140625,308.3324890136719,283.1499938964844,18527.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293264210224151,1.0,0.0,0.0,1.6114912033081057,1.61149799823761,1.7328034118690996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2082.098388671875,0.0,169.9686279296875,1895.4371337890625,-0.0,162.48548889160156,0.4325230419635772,1.0,0.0,3.0,1.0,0.0
12357960,303.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.4394983351230621,0.030662702396512,0.0285913962870836,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.4453886747360229,0.0314297527074813,0.0308535974472761,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.4206562340259552,0.0279984697699546,0.0203824155032634,303.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107788085937,0.0,0.0,0.0009982256451621,303.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.5761831998825073,0.0590574406087398,0.2701259255409241,284.6033020019531,284.95001220703125,287.54998779296875,285.6777648925781,298.3652648925781,303.14337158203125,284.6034240722656,1.0,0.1460721790790558,0.0,0.0,1.0,1.0,-0.4211525022983551,2.236185281390135e-07,0.4211522936820984,-0.129127949476242,0.6598700284957886,0.6598700284957886,0.0,25.35189247131348,25.0,6714.88427734375,-0.0,22.459259033203125,0.0,283.1499938964844,284.1517639160156,288.6869506835937,289.17950439453125,313.0172119140625,308.3324890136719,283.1499938964844,18525.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3271164894104004,1.0,0.0,0.0,1.6006860733032229,1.6006927490234375,1.709644266156829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2074.9775390625,0.0,167.37823486328125,1895.4371337890625,-0.0,159.064697265625,0.4303359985351562,1.0,0.0,3.0,1.0,0.0
12358020,303.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.4370368123054504,0.0303352791815996,0.0282966662198305,303.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.4422881305217743,0.0310237389057874,0.0304685682058334,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.4181354939937591,0.0276291836053133,0.020123828202486,303.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,0.0009985631331801,303.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.5755285620689392,0.0588989816606044,0.2694144248962402,284.6038513183594,284.95001220703125,287.54998779296875,285.669189453125,298.3583068847656,303.1419677734375,284.6040344238281,1.0,0.1459033787250518,0.0,0.0,1.0,1.0,-0.4191729426383972,2.224969222197615e-07,0.4191727340221405,-0.1286803781986236,0.6552586555480957,0.6552586555480957,0.0,25.34636306762696,25.0,6669.20751953125,-0.0,22.30991744995117,0.0,283.1499938964844,284.1584777832031,288.6910705566406,289.1795654296875,313.0172119140625,308.3324890136719,283.1499938964844,18521.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233511745929718,1.0,0.0,0.0,1.579145908355713,1.5791524648666382,1.663941020524362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2061.055419921875,0.0,162.29928588867188,1895.4371337890625,-0.0,153.2187042236328,0.4259887933731079,1.0,0.0,3.0,1.0,0.0
12358080,303.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.4370368123054504,0.0303352791815996,0.0282966662198305,303.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.4422881305217743,0.0310237389057874,0.0304685682058334,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.4181354939937591,0.0276291836053133,0.020123828202486,303.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,0.0009985631331801,303.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.5755285620689392,0.0588989816606044,0.2694144248962402,284.6038513183594,284.95001220703125,287.54998779296875,285.669189453125,298.3583068847656,303.1419677734375,284.6040344238281,1.0,0.1459033787250518,0.0,0.0,1.0,1.0,-0.4191729426383972,2.224969222197615e-07,0.4191727340221405,-0.1286803781986236,0.6552586555480957,0.6552586555480957,0.0,25.34636306762696,25.0,6669.20751953125,-0.0,22.30991744995117,0.0,283.1499938964844,284.1584777832031,288.6910705566406,289.1795654296875,313.0172119140625,308.3324890136719,283.1499938964844,18521.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233511745929718,1.0,0.0,0.0,1.579145908355713,1.5791524648666382,1.663941020524362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2061.055419921875,0.0,162.29928588867188,1895.4371337890625,-0.0,153.2187042236328,0.4259887933731079,1.0,0.0,3.0,1.0,0.0
12358140,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.4346196055412292,0.0300105344504117,0.0280044469982385,303.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.4392458796501159,0.0306213814765214,0.0300871394574642,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.4156681299209595,0.0272629372775554,0.0198674630373716,303.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092834472656,0.0,0.0,0.000998904230073,303.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046142578125,0.5748770236968994,0.0587419420480728,0.2687093615531921,284.6046142578125,284.95001220703125,287.54998779296875,285.6628723144531,298.35174560546875,303.1405944824219,284.6048583984375,1.0,0.1457370817661285,0.0,0.0,1.0,1.0,-0.4172111451625824,2.2138362965051786e-07,0.4172109067440033,-0.1282276660203933,0.6506587862968445,0.6506587862968445,0.0,25.34115600585937,25.0,6624.6640625,-0.0,22.16269493103028,0.0,283.1499938964844,284.1654663085937,288.6957397460937,289.1808776855469,313.0172119140625,308.3324890136719,283.1499938964844,18515.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320543497800827,1.0,0.0,0.0,1.5577325820922852,1.557739019393921,1.619120553186804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2047.52685546875,0.0,157.36212158203125,1895.4371337890625,-0.0,148.8418731689453,0.4216849505901336,1.0,0.0,3.0,1.0,0.0
12358200,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.4346196055412292,0.0300105344504117,0.0280044469982385,303.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.4392458796501159,0.0306213814765214,0.0300871394574642,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.4156681299209595,0.0272629372775554,0.0198674630373716,303.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092834472656,0.0,0.0,0.000998904230073,303.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046142578125,0.5748770236968994,0.0587419420480728,0.2687093615531921,284.6046142578125,284.95001220703125,287.54998779296875,285.6628723144531,298.35174560546875,303.1405944824219,284.6048583984375,1.0,0.1457370817661285,0.0,0.0,1.0,1.0,-0.4172111451625824,2.2138362965051786e-07,0.4172109067440033,-0.1282276660203933,0.6506587862968445,0.6506587862968445,0.0,25.34115600585937,25.0,6624.6640625,-0.0,22.16269493103028,0.0,283.1499938964844,284.1654663085937,288.6957397460937,289.1808776855469,313.0172119140625,308.3324890136719,283.1499938964844,18515.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320543497800827,1.0,0.0,0.0,1.5577325820922852,1.557739019393921,1.619120553186804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2047.52685546875,0.0,157.36212158203125,1895.4371337890625,-0.0,148.8418731689453,0.4216849505901336,1.0,0.0,3.0,1.0,0.0
12358260,303.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.4322453439235687,0.0296881217509508,0.027714429423213,303.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.4362615346908569,0.0302222296595573,0.0297088902443647,303.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.4132454395294189,0.0268992986530065,0.0196130201220512,303.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,0.0009992497507482,303.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.5742288827896118,0.0585863627493381,0.2680108547210693,284.6055908203125,284.95001220703125,287.54998779296875,285.6590576171875,298.3455505371094,303.1393127441406,284.6058959960937,1.0,0.1455732136964798,0.0,0.0,1.0,1.0,-0.4152660071849823,2.2027793988854685e-07,0.4152657985687256,-0.1277695000171661,0.6460736989974976,0.6460736989974976,0.0,25.33627891540528,25.0,6581.26171875,-0.0,22.01750373840332,0.0,283.1499938964844,284.1727294921875,288.6993408203125,289.1816101074219,313.0172119140625,308.3324890136719,283.1499938964844,18509.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3184749186038971,1.0,0.0,0.0,1.536472201347351,1.5364786386489868,1.5752259230339405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2034.2777099609373,0.0,152.5693359375,1895.4371337890625,-0.0,145.6058349609375,0.4174301624298095,1.0,0.0,3.0,1.0,0.0
12358320,303.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.4322453439235687,0.0296881217509508,0.027714429423213,303.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.4362615346908569,0.0302222296595573,0.0297088902443647,303.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.4132454395294189,0.0268992986530065,0.0196130201220512,303.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,0.0009992497507482,303.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.5742288827896118,0.0585863627493381,0.2680108547210693,284.6055908203125,284.95001220703125,287.54998779296875,285.6590576171875,298.3455505371094,303.1393127441406,284.6058959960937,1.0,0.1455732136964798,0.0,0.0,1.0,1.0,-0.4152660071849823,2.2027793988854685e-07,0.4152657985687256,-0.1277695000171661,0.6460736989974976,0.6460736989974976,0.0,25.33627891540528,25.0,6581.26171875,-0.0,22.01750373840332,0.0,283.1499938964844,284.1727294921875,288.6993408203125,289.1816101074219,313.0172119140625,308.3324890136719,283.1499938964844,18509.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3184749186038971,1.0,0.0,0.0,1.536472201347351,1.5364786386489868,1.5752259230339405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2034.2777099609373,0.0,152.5693359375,1895.4371337890625,-0.0,145.6058349609375,0.4174301624298095,1.0,0.0,3.0,1.0,0.0
12358380,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.4299109876155853,0.0293674673885107,0.0274261143058538,303.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.4333325922489166,0.0298255626112222,0.0293331481516361,303.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065368652344,0.4108553528785705,0.0265376027673482,0.0193600431084632,303.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,0.000999599462375,303.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60675048828125,0.5735838413238525,0.0584321729838848,0.2673186659812927,284.60675048828125,284.95001220703125,287.54998779296875,285.657958984375,298.3397521972656,303.1380615234375,284.60711669921875,1.0,0.1454115658998489,0.0,0.0,1.0,1.0,-0.413335233926773,2.1917843184837693e-07,0.4133350253105163,-0.1273051500320434,0.6415056586265564,0.6415056586265564,0.0,25.33171844482422,25.0,6538.962890625,-0.0,21.874143600463867,0.0,283.1499938964844,284.1802673339844,288.7015380859375,289.1810302734375,313.0172119140625,308.3324890136719,283.1499938964844,18503.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168260455131531,1.0,0.0,0.0,1.515378475189209,1.5153847932815552,1.532271340920488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2021.2667236328125,0.0,147.91989135742188,1895.4371337890625,-0.0,143.01866149902344,0.41322723031044,1.0,0.0,3.0,1.0,0.0
12358440,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.4299109876155853,0.0293674673885107,0.0274261143058538,303.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.4333325922489166,0.0298255626112222,0.0293331481516361,303.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065368652344,0.4108553528785705,0.0265376027673482,0.0193600431084632,303.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,0.000999599462375,303.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60675048828125,0.5735838413238525,0.0584321729838848,0.2673186659812927,284.60675048828125,284.95001220703125,287.54998779296875,285.657958984375,298.3397521972656,303.1380615234375,284.60711669921875,1.0,0.1454115658998489,0.0,0.0,1.0,1.0,-0.413335233926773,2.1917843184837693e-07,0.4133350253105163,-0.1273051500320434,0.6415056586265564,0.6415056586265564,0.0,25.33171844482422,25.0,6538.962890625,-0.0,21.874143600463867,0.0,283.1499938964844,284.1802673339844,288.7015380859375,289.1810302734375,313.0172119140625,308.3324890136719,283.1499938964844,18503.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168260455131531,1.0,0.0,0.0,1.515378475189209,1.5153847932815552,1.532271340920488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2021.2667236328125,0.0,147.91989135742188,1895.4371337890625,-0.0,143.01866149902344,0.41322723031044,1.0,0.0,3.0,1.0,0.0
12358500,303.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.4287580847740173,0.0292076654732227,0.0272824857383966,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.4318885803222656,0.0296280030161142,0.029146084561944,303.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.4096684157848358,0.0263573229312896,0.0192340034991502,303.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,0.0009997765300795,303.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073913574219,0.5732625722885132,0.0583556331694126,0.266975075006485,284.6073913574219,284.95001220703125,287.54998779296875,285.65850830078125,298.3370056152344,303.1374816894531,284.6077880859375,1.0,0.1453315913677215,0.0,0.0,1.0,1.0,-0.4123751223087311,2.186308734053455e-07,0.4123749136924743,-0.1270705163478851,0.6392294764518738,0.6392294764518738,0.0,25.32956886291504,25.0,6518.28564453125,-0.0,21.80313873291016,0.0,283.1499938964844,284.1841125488281,288.7021789550781,289.1802978515625,313.0172119140625,308.3324890136719,283.1499938964844,18500.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160958588123321,1.0,0.0,0.0,1.5049070119857788,1.5049132108688354,1.511167937451319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2014.88134765625,0.0,145.6507568359375,1895.4371337890625,-0.0,141.87059020996094,0.4111478924751282,1.0,0.0,3.0,1.0,0.0
12358560,303.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60791015625,0.4276140332221985,0.0290481392294168,0.0271391086280345,303.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60791015625,0.4304573833942413,0.0294308345764875,0.0289594084024429,303.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.4084839820861816,0.0261773224920034,0.0191081687808036,303.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,0.0009999549947679,303.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.5729420185089111,0.0582794286310672,0.266633003950119,284.60809326171875,284.95001220703125,287.54998779296875,285.6598205566406,298.3343505859375,303.13690185546875,284.6085205078125,1.0,0.1452520936727523,0.0,0.0,1.0,1.0,-0.4114176332950592,2.1808429551128938e-07,0.4114174246788025,-0.1268341243267059,0.6369583606719971,0.6369583606719971,0.0,25.32749938964844,25.0,6497.841796875,-0.0,21.73252487182617,0.0,283.1499938964844,284.18804931640625,288.7026672363281,289.1793518066406,313.0172119140625,308.3324890136719,283.1499938964844,18497.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154016733169555,1.0,0.0,0.0,1.4944816827774048,1.4944878816604614,1.4903031342328177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2008.5531005859373,0.0,143.4167938232422,1895.4371337890625,-0.0,140.77774047851562,0.4090826213359833,1.0,0.0,3.0,1.0,0.0
