time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358620,303.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.4253507554531097,0.0287295188754796,0.0268528684973716,303.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.4276319742202759,0.0290372334420681,0.0285868998616933,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.4061132371425628,0.0258177276700735,0.0188568886369466,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0010003153001889,303.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.572303056716919,0.0581279993057251,0.2659533023834228,284.6096496582031,284.95001220703125,287.54998779296875,285.6648254394531,298.329345703125,303.13580322265625,284.6101379394531,1.0,0.145094484090805,0.0,0.0,1.0,1.0,-0.4095102846622467,2.1699371188788066e-07,0.40951007604599,-0.1263554096221923,0.6324329376220703,0.6324329376220703,0.0,25.32358360290528,25.0,6457.82177734375,-0.0,21.592403411865234,0.0,283.1499938964844,284.19610595703125,288.7034912109375,289.1772766113281,313.0172119140625,308.3324890136719,283.1499938964844,18489.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314121812582016,1.0,0.0,0.0,1.473785161972046,1.4737913608551023,1.4493116395897232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1996.149658203125,0.0,139.0559539794922,1895.4371337890625,-0.0,138.7592315673828,0.4049967527389526,1.0,0.0,3.0,1.0,0.0
12358680,303.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.4253507554531097,0.0287295188754796,0.0268528684973716,303.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.4276319742202759,0.0290372334420681,0.0285868998616933,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.4061132371425628,0.0258177276700735,0.0188568886369466,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0010003153001889,303.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.572303056716919,0.0581279993057251,0.2659533023834228,284.6096496582031,284.95001220703125,287.54998779296875,285.6648254394531,298.329345703125,303.13580322265625,284.6101379394531,1.0,0.145094484090805,0.0,0.0,1.0,1.0,-0.4095102846622467,2.1699371188788066e-07,0.40951007604599,-0.1263554096221923,0.6324329376220703,0.6324329376220703,0.0,25.32358360290528,25.0,6457.82177734375,-0.0,21.592403411865234,0.0,283.1499938964844,284.19610595703125,288.7034912109375,289.1772766113281,313.0172119140625,308.3324890136719,283.1499938964844,18489.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314121812582016,1.0,0.0,0.0,1.473785161972046,1.4737913608551023,1.4493116395897232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1996.149658203125,0.0,139.0559539794922,1895.4371337890625,-0.0,138.7592315673828,0.4049967527389526,1.0,0.0,3.0,1.0,0.0
12358740,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.4231176078319549,0.0284110903739929,0.0265669245272874,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.4248528182506561,0.0286440812051296,0.0282149948179721,303.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.4037213921546936,0.0254581701010465,0.0186057593673467,303.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,0.001000681775622,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.5716670155525208,0.0579779185354709,0.2652797102928161,284.61138916015625,284.95001220703125,287.54998779296875,285.6732788085937,298.32476806640625,303.134765625,284.6119079589844,1.0,0.1449386477470398,0.0,0.0,1.0,1.0,-0.4076116383075714,2.159056009531924e-07,0.4076114296913147,-0.1258682012557983,0.6279328465461731,0.6279328465461731,0.0,25.31999397277832,25.0,6418.9453125,-0.0,21.453659057617188,0.0,283.1499938964844,284.20440673828125,288.7044372558594,289.17529296875,313.0172119140625,308.3324890136719,283.1499938964844,18482.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130356967449188,1.0,0.0,0.0,1.453316569328308,1.4533226490020752,1.409333805213464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1984.116455078125,0.0,134.83932495117188,1895.4371337890625,-0.0,137.04234313964844,0.4009753465652466,1.0,0.0,3.0,1.0,0.0
12358800,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.4231176078319549,0.0284110903739929,0.0265669245272874,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.4248528182506561,0.0286440812051296,0.0282149948179721,303.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.4037213921546936,0.0254581701010465,0.0186057593673467,303.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,0.001000681775622,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.5716670155525208,0.0579779185354709,0.2652797102928161,284.61138916015625,284.95001220703125,287.54998779296875,285.6732788085937,298.32476806640625,303.134765625,284.6119079589844,1.0,0.1449386477470398,0.0,0.0,1.0,1.0,-0.4076116383075714,2.159056009531924e-07,0.4076114296913147,-0.1258682012557983,0.6279328465461731,0.6279328465461731,0.0,25.31999397277832,25.0,6418.9453125,-0.0,21.453659057617188,0.0,283.1499938964844,284.20440673828125,288.7044372558594,289.17529296875,313.0172119140625,308.3324890136719,283.1499938964844,18482.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130356967449188,1.0,0.0,0.0,1.453316569328308,1.4533226490020752,1.409333805213464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1984.116455078125,0.0,134.83932495117188,1895.4371337890625,-0.0,137.04234313964844,0.4009753465652466,1.0,0.0,3.0,1.0,0.0
12358860,303.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.4209109246730804,0.0280923955142498,0.0262808538973331,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.4221155047416687,0.0282507315278053,0.0278430599719285,303.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.401281863451004,0.0250980891287326,0.0183543711900711,303.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092834472656,0.0,0.0,0.0010010551195591,303.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.5710331201553345,0.057828988879919,0.2646113932132721,284.6132507324219,284.95001220703125,287.54998779296875,285.6834716796875,298.3204345703125,303.1337890625,284.6138610839844,1.0,0.1447842568159103,0.0,0.0,1.0,1.0,-0.4057186543941498,2.1482013323748106e-07,0.4057184159755707,-0.1253766864538192,0.6234567761421204,0.6234567761421204,0.0,25.316686630249023,25.0,6380.6689453125,-0.0,21.3160457611084,0.0,283.1499938964844,284.212890625,288.7055358886719,289.17352294921875,313.0172119140625,308.3324890136719,283.1499938964844,18474.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121537566184997,1.0,0.0,0.0,1.4330623149871826,1.4330682754516602,1.3703250090202348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1972.2906494140625,0.0,130.75877380371094,1895.4371337890625,-0.0,135.6455078125,0.3970152139663696,1.0,0.0,3.0,1.0,0.0
12358920,303.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.4209109246730804,0.0280923955142498,0.0262808538973331,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.4221155047416687,0.0282507315278053,0.0278430599719285,303.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.401281863451004,0.0250980891287326,0.0183543711900711,303.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092834472656,0.0,0.0,0.0010010551195591,303.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.5710331201553345,0.057828988879919,0.2646113932132721,284.6132507324219,284.95001220703125,287.54998779296875,285.6834716796875,298.3204345703125,303.1337890625,284.6138610839844,1.0,0.1447842568159103,0.0,0.0,1.0,1.0,-0.4057186543941498,2.1482013323748106e-07,0.4057184159755707,-0.1253766864538192,0.6234567761421204,0.6234567761421204,0.0,25.316686630249023,25.0,6380.6689453125,-0.0,21.3160457611084,0.0,283.1499938964844,284.212890625,288.7055358886719,289.17352294921875,313.0172119140625,308.3324890136719,283.1499938964844,18474.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121537566184997,1.0,0.0,0.0,1.4330623149871826,1.4330682754516602,1.3703250090202348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1972.2906494140625,0.0,130.75877380371094,1895.4371337890625,-0.0,135.6455078125,0.3970152139663696,1.0,0.0,3.0,1.0,0.0
12358980,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.4187275767326355,0.0277732498943805,0.0259944032877683,303.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.4194161891937256,0.0278569217771291,0.0274707321077585,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.398762583732605,0.0247372426092624,0.0181024670600891,303.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,0.0010014390572905,303.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.5704014897346497,0.0576813407242298,0.2639489471912384,284.615234375,284.95001220703125,287.54998779296875,285.69366455078125,298.3161926269531,303.13287353515625,284.6158447265625,1.0,0.144631415605545,0.0,0.0,1.0,1.0,-0.4038312435150146,2.137392272061334e-07,0.4038310348987579,-0.1248859092593193,0.6190096139907837,0.6190096139907837,0.0,25.313703536987305,25.0,6343.18017578125,-0.0,21.17956924438477,0.0,283.1499938964844,284.2215576171875,288.70635986328125,289.1716613769531,313.0172119140625,308.3324890136719,283.1499938964844,18466.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114485442638397,1.0,0.0,0.0,1.4130736589431765,1.4130796194076538,1.3323644054707986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1960.7098388671875,0.0,126.82192993164062,1895.4371337890625,-0.0,134.52670288085938,0.3931275308132171,1.0,0.0,3.0,1.0,0.0
12359040,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.4187275767326355,0.0277732498943805,0.0259944032877683,303.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.4194161891937256,0.0278569217771291,0.0274707321077585,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.398762583732605,0.0247372426092624,0.0181024670600891,303.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,0.0010014390572905,303.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.5704014897346497,0.0576813407242298,0.2639489471912384,284.615234375,284.95001220703125,287.54998779296875,285.69366455078125,298.3161926269531,303.13287353515625,284.6158447265625,1.0,0.144631415605545,0.0,0.0,1.0,1.0,-0.4038312435150146,2.137392272061334e-07,0.4038310348987579,-0.1248859092593193,0.6190096139907837,0.6190096139907837,0.0,25.313703536987305,25.0,6343.18017578125,-0.0,21.17956924438477,0.0,283.1499938964844,284.2215576171875,288.70635986328125,289.1716613769531,313.0172119140625,308.3324890136719,283.1499938964844,18466.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114485442638397,1.0,0.0,0.0,1.4130736589431765,1.4130796194076538,1.3323644054707986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1960.7098388671875,0.0,126.82192993164062,1895.4371337890625,-0.0,134.52670288085938,0.3931275308132171,1.0,0.0,3.0,1.0,0.0
12359100,303.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.4176440834999084,0.0276134815067052,0.025851022452116,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.4180800020694732,0.0276598278433084,0.0272844061255455,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.3974618911743164,0.0245565399527549,0.017976326867938,303.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,0.0010016341693699,303.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.5700864195823669,0.0576079189777374,0.2636196315288543,284.6162414550781,284.95001220703125,287.54998779296875,285.6987609863281,298.3141174316406,303.1324462890625,284.6168212890625,1.0,0.1445554792881012,0.0,0.0,1.0,1.0,-0.4028892815113067,2.132002947519141e-07,0.40288907289505,-0.1246407702565193,0.6167958974838257,0.6167958974838257,0.0,25.31231117248535,25.0,6326.078125,-0.0,21.11170959472656,0.0,283.1499938964844,284.2261962890625,288.7066650390625,289.17071533203125,313.0172119140625,308.3324890136719,283.1499938964844,18461.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111378252506256,1.0,0.0,0.0,1.4031736850738523,1.4031795263290403,1.313760691346033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1955.412841796875,0.0,124.9047393798828,1895.4371337890625,-0.0,134.033203125,0.3912096917629242,1.0,0.0,3.0,1.0,0.0
12359160,303.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.4165658950805664,0.027453675866127,0.0257075633853673,303.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.4167523682117462,0.0274626910686492,0.0270979981869459,303.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.3961269855499267,0.0243757478892803,0.0178500898182392,303.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,0.0010018312605097,303.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.5697716474533081,0.0575347356498241,0.2632914185523987,284.6171875,284.95001220703125,287.54998779296875,285.703857421875,298.31201171875,303.132080078125,284.61773681640625,1.0,0.1444798707962036,0.0,0.0,1.0,1.0,-0.4019483029842376,2.1266225758154178e-07,0.4019480943679809,-0.1243957132101059,0.6145879030227661,0.6145879030227661,0.0,25.310977935791016,25.0,6308.1181640625,-0.0,21.044092178344727,0.0,283.1499938964844,284.2307434082031,288.7069091796875,289.169677734375,313.0172119140625,308.3324890136719,283.1499938964844,18457.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108457326889038,1.0,0.0,0.0,1.3933345079421997,1.3933403491973877,1.295400977596728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1949.9307861328125,0.0,123.02062225341795,1895.4371337890625,-0.0,133.56903076171875,0.3893088698387146,1.0,0.0,3.0,1.0,0.0
12359220,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.4144241511821747,0.027133822441101,0.02542045712471,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.4141202867031097,0.0270682163536548,0.0267250034958124,303.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.3933298289775848,0.0240138247609138,0.0175973903387784,303.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,0.0010022306814789,303.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.569142758846283,0.0573889017105102,0.2626377046108246,284.618896484375,284.95001220703125,287.54998779296875,285.71405029296875,298.30792236328125,303.13134765625,284.619384765625,1.0,0.1443294882774353,0.0,0.0,1.0,1.0,-0.4000688791275024,2.1158864171866298e-07,0.4000686705112457,-0.1239057704806327,0.6101864576339722,0.6101864576339722,0.0,25.30847930908203,25.0,6271.5625,-0.0,20.90952491760254,0.0,283.1499938964844,284.23974609375,288.707763671875,289.1676940917969,313.0172119140625,308.3324890136719,283.1499938964844,18449.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097052872180938,1.0,0.0,0.0,1.373831033706665,1.373836874961853,1.2593895348800288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1938.703369140625,0.0,119.34822845458984,1895.4371337890625,-0.0,131.75379943847656,0.3855568766593933,1.0,0.0,3.0,1.0,0.0
12359280,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.4144241511821747,0.027133822441101,0.02542045712471,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.4141202867031097,0.0270682163536548,0.0267250034958124,303.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.3933298289775848,0.0240138247609138,0.0175973903387784,303.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,0.0010022306814789,303.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.569142758846283,0.0573889017105102,0.2626377046108246,284.618896484375,284.95001220703125,287.54998779296875,285.71405029296875,298.30792236328125,303.13134765625,284.619384765625,1.0,0.1443294882774353,0.0,0.0,1.0,1.0,-0.4000688791275024,2.1158864171866298e-07,0.4000686705112457,-0.1239057704806327,0.6101864576339722,0.6101864576339722,0.0,25.30847930908203,25.0,6271.5625,-0.0,20.90952491760254,0.0,283.1499938964844,284.23974609375,288.707763671875,289.1676940917969,313.0172119140625,308.3324890136719,283.1499938964844,18449.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097052872180938,1.0,0.0,0.0,1.373831033706665,1.373836874961853,1.2593895348800288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1938.703369140625,0.0,119.34822845458984,1895.4371337890625,-0.0,131.75379943847656,0.3855568766593933,1.0,0.0,3.0,1.0,0.0
12359340,303.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.4132321774959564,0.0269545968621969,0.0252595897763967,303.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.4126576483249664,0.0268472358584404,0.0265160575509071,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.3916720747947693,0.0238110031932592,0.0174557771533727,303.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,0.0010024571092799,303.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.5687907338142395,0.0573075115680694,0.2622729241847992,284.6197814941406,284.95001220703125,287.54998779296875,285.7197570800781,298.3056335449219,303.1310119628906,284.6202697753906,1.0,0.1442457437515258,0.0,0.0,1.0,1.0,-0.3990176022052765,2.109886736434419e-07,0.3990173935890198,-0.1236314103007316,0.6077298521995544,0.6077298521995544,0.0,25.30716896057129,25.0,6250.98681640625,-0.0,20.83453369140625,0.0,283.1499938964844,284.24481201171875,288.70965576171875,289.1675109863281,313.0172119140625,308.3324890136719,283.1499938964844,18444.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083711564540863,1.0,0.0,0.0,1.3630084991455078,1.3630142211914062,1.2396256465763145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1932.4530029296875,0.0,117.34577941894533,1895.4371337890625,-0.0,129.62435913085938,0.3834842145442962,1.0,0.0,3.0,1.0,0.0
12359400,303.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.4122988283634186,0.0268138106912374,0.0251331739127635,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.4115128815174103,0.0266736466437578,0.0263518784195184,303.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.3903140723705292,0.0236516501754522,0.0173444803804159,303.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,0.0010026361560449,303.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.5685142278671265,0.0572437085211277,0.2619869709014892,284.6204833984375,284.95001220703125,287.54998779296875,285.7242431640625,298.3038635253906,303.1307678222656,284.6209716796875,1.0,0.1441801637411117,0.0,0.0,1.0,1.0,-0.3981923460960388,2.105179959244197e-07,0.3981921374797821,-0.123415932059288,0.605803906917572,0.605803906917572,0.0,25.3061752319336,25.0,6234.83056640625,-0.0,20.77579689025879,0.0,283.1499938964844,284.248779296875,288.71209716796875,289.1682434082031,313.0172119140625,308.3324890136719,283.1499938964844,18441.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071903884410858,1.0,0.0,0.0,1.3545565605163574,1.354562282562256,1.2242995239830634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1927.6048583984373,0.0,115.7993621826172,1895.4371337890625,-0.0,127.73419952392578,0.3818701803684234,1.0,0.0,3.0,1.0,0.0
12359460,303.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.4101860821247101,0.0264939740300178,0.0248459633439779,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.408920407295227,0.0262793023139238,0.0259788837283849,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.3870537877082824,0.023289555683732,0.0170915573835372,303.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,0.0010030461708083,303.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.5678866505622864,0.0570992454886436,0.2613394558429718,284.6220397949219,284.95001220703125,287.54998779296875,285.73443603515625,298.2999267578125,303.1302795410156,284.6225280761719,1.0,0.1440319120883941,0.0,0.0,1.0,1.0,-0.3963199853897095,2.094511017958212e-07,0.3963197767734527,-0.122926615178585,0.6014426350593567,0.6014426350593567,0.0,25.30402565002441,25.0,6198.1787109375,-0.0,20.642961502075195,0.0,283.1499938964844,284.2578430175781,288.7207336425781,289.1731872558594,313.0172119140625,308.3324890136719,283.1499938964844,18433.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043961822986603,1.0,0.0,0.0,1.335530400276184,1.3355361223220823,1.1901481400400372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1916.810302734375,0.0,112.37409210205078,1895.4371337890625,-0.0,123.23933410644533,0.378252774477005,1.0,0.0,3.0,1.0,0.0
12359520,303.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.4101860821247101,0.0264939740300178,0.0248459633439779,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.408920407295227,0.0262793023139238,0.0259788837283849,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.3870537877082824,0.023289555683732,0.0170915573835372,303.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,0.0010030461708083,303.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.5678866505622864,0.0570992454886436,0.2613394558429718,284.6220397949219,284.95001220703125,287.54998779296875,285.73443603515625,298.2999267578125,303.1302795410156,284.6225280761719,1.0,0.1440319120883941,0.0,0.0,1.0,1.0,-0.3963199853897095,2.094511017958212e-07,0.3963197767734527,-0.122926615178585,0.6014426350593567,0.6014426350593567,0.0,25.30402565002441,25.0,6198.1787109375,-0.0,20.642961502075195,0.0,283.1499938964844,284.2578430175781,288.7207336425781,289.1731872558594,313.0172119140625,308.3324890136719,283.1499938964844,18433.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043961822986603,1.0,0.0,0.0,1.335530400276184,1.3355361223220823,1.1901481400400372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1916.810302734375,0.0,112.37409210205078,1895.4371337890625,-0.0,123.23933410644533,0.378252774477005,1.0,0.0,3.0,1.0,0.0
12359580,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.4080810248851776,0.0261747166514396,0.0245591942220926,303.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.406329333782196,0.0258856005966663,0.0256064087152481,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.383714497089386,0.0229279547929763,0.0168389156460762,303.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,0.0010034580482169,303.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.5672608017921448,0.0569556467235088,0.2606958150863647,284.6236267089844,284.95001220703125,287.54998779296875,285.74462890625,298.2960510253906,303.1299133300781,284.6241455078125,1.0,0.1438847631216049,0.0,0.0,1.0,1.0,-0.394453763961792,2.083890109361164e-07,0.3944535553455353,-0.1224383115768432,0.5971052646636963,0.5971052646636963,0.0,25.301984786987305,25.0,6161.6748046875,-0.0,20.51111602783203,0.0,283.1499938964844,284.2669982910156,288.7323608398437,289.1815490722656,313.0172119140625,308.3324890136719,283.1499938964844,18425.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019698560237884,1.0,0.0,0.0,1.3167715072631836,1.316776990890503,1.15694909652575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1906.2542724609373,0.0,109.072021484375,1895.4371337890625,-0.0,119.30970001220705,0.3747084736824035,1.0,0.0,3.0,1.0,0.0
12359640,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.4080810248851776,0.0261747166514396,0.0245591942220926,303.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.406329333782196,0.0258856005966663,0.0256064087152481,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.383714497089386,0.0229279547929763,0.0168389156460762,303.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,0.0010034580482169,303.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.5672608017921448,0.0569556467235088,0.2606958150863647,284.6236267089844,284.95001220703125,287.54998779296875,285.74462890625,298.2960510253906,303.1299133300781,284.6241455078125,1.0,0.1438847631216049,0.0,0.0,1.0,1.0,-0.394453763961792,2.083890109361164e-07,0.3944535553455353,-0.1224383115768432,0.5971052646636963,0.5971052646636963,0.0,25.301984786987305,25.0,6161.6748046875,-0.0,20.51111602783203,0.0,283.1499938964844,284.2669982910156,288.7323608398437,289.1815490722656,313.0172119140625,308.3324890136719,283.1499938964844,18425.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019698560237884,1.0,0.0,0.0,1.3167715072631836,1.316776990890503,1.15694909652575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1906.2542724609373,0.0,109.072021484375,1895.4371337890625,-0.0,119.30970001220705,0.3747084736824035,1.0,0.0,3.0,1.0,0.0
12359700,303.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.4070287644863128,0.026015305891633,0.0244160145521163,303.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.4050280451774597,0.0256889946758747,0.0254204105585813,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.3820256292819977,0.022747354581952,0.0167127400636672,303.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,0.0010036634048447,303.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.5669485330581665,0.0568841211497783,0.2603752017021179,284.6244506835937,284.95001220703125,287.54998779296875,285.7497253417969,298.29412841796875,303.1297607421875,284.6249389648437,1.0,0.1438115388154983,0.0,0.0,1.0,1.0,-0.3935228288173675,2.07859713441394e-07,0.3935226202011108,-0.1221945136785507,0.5949440598487854,0.5949440598487854,0.0,25.30097389221192,25.0,6143.458984375,-0.0,20.44553565979004,0.0,283.1499938964844,284.2716064453125,288.7384948730469,289.1862487792969,313.0172119140625,308.3324890136719,283.1499938964844,18421.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3009234368801117,1.0,0.0,0.0,1.3074753284454346,1.307480812072754,1.1406710598294013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1900.998779296875,0.0,107.4621810913086,1895.4371337890625,-0.0,117.6068878173828,0.3729597330093384,1.0,0.0,3.0,1.0,0.0
12359760,303.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.4059748649597168,0.0258561093360185,0.0242729857563972,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.4037186801433563,0.0254926029592752,0.0252345781773328,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.3803243637084961,0.0225669369101524,0.0165866650640964,303.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,0.0010038685286417,303.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.5666367411613464,0.0568127855658531,0.2600554227828979,284.625244140625,284.95001220703125,287.54998779296875,285.7547912597656,298.292236328125,303.1296691894531,284.6257629394531,1.0,0.1437385231256485,0.0,0.0,1.0,1.0,-0.3925934433937073,2.073316096584677e-07,0.3925932347774505,-0.1219509840011596,0.5927879214286804,0.5927879214286804,0.0,25.29996681213379,25.0,6125.2783203125,-0.0,20.38018226623535,0.0,283.1499938964844,284.2762451171875,288.74468994140625,289.1910705566406,313.0172119140625,308.3324890136719,283.1499938964844,18417.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999814450740814,1.0,0.0,0.0,1.2982372045516968,1.298242688179016,1.1246088860161765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1895.7542724609373,0.0,105.8797607421875,1895.4371337890625,-0.0,116.0696792602539,0.3712270855903625,1.0,0.0,3.0,1.0,0.0
12359820,303.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.4038558602333069,0.0255382861942052,0.0239874552935361,303.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.4010603427886963,0.0251004248857498,0.0248634945601224,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.3768862783908844,0.0222066082060337,0.0163348764181137,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,0.001004277379252,303.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.5660145878791809,0.0566706806421279,0.2594184279441833,284.6268920898437,284.95001220703125,287.54998779296875,285.7649841308594,298.2885437011719,303.1295471191406,284.6274108886719,1.0,0.1435932219028473,0.0,0.0,1.0,1.0,-0.390739232301712,2.0627892638458442e-07,0.3907390236854553,-0.1214645728468895,0.5884914994239807,0.5884914994239807,0.0,25.2979679107666,25.0,6088.9990234375,-0.0,20.250179290771484,0.0,283.1499938964844,284.2855529785156,288.7566833496094,289.2005615234375,313.0172119140625,308.3324890136719,283.1499938964844,18408.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298347920179367,1.0,0.0,0.0,1.279939889907837,1.2799453735351562,1.0931319138762777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1885.2672119140625,0.0,102.79637908935548,1895.4371337890625,-0.0,113.42268371582033,0.3678112328052521,1.0,0.0,3.0,1.0,0.0
12359880,303.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.4038558602333069,0.0255382861942052,0.0239874552935361,303.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.4010603427886963,0.0251004248857498,0.0248634945601224,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.3768862783908844,0.0222066082060337,0.0163348764181137,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,0.001004277379252,303.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.5660145878791809,0.0566706806421279,0.2594184279441833,284.6268920898437,284.95001220703125,287.54998779296875,285.7649841308594,298.2885437011719,303.1295471191406,284.6274108886719,1.0,0.1435932219028473,0.0,0.0,1.0,1.0,-0.390739232301712,2.0627892638458442e-07,0.3907390236854553,-0.1214645728468895,0.5884914994239807,0.5884914994239807,0.0,25.2979679107666,25.0,6088.9990234375,-0.0,20.250179290771484,0.0,283.1499938964844,284.2855529785156,288.7566833496094,289.2005615234375,313.0172119140625,308.3324890136719,283.1499938964844,18408.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298347920179367,1.0,0.0,0.0,1.279939889907837,1.2799453735351562,1.0931319138762777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1885.2672119140625,0.0,102.79637908935548,1895.4371337890625,-0.0,113.42268371582033,0.3678112328052521,1.0,0.0,3.0,1.0,0.0
12359940,303.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.4017097353935241,0.025221424177289,0.0237027555704116,303.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.398318737745285,0.0247093141078948,0.0244933702051639,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.3734046220779419,0.0218472089618444,0.0160836987197399,303.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0010046842508018,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.5653947591781616,0.05652941390872,0.2587851583957672,284.6285400390625,284.95001220703125,287.54998779296875,285.775146484375,298.28497314453125,303.1296081542969,284.6290588378906,1.0,0.143448919057846,0.0,0.0,1.0,1.0,-0.3888925313949585,2.052318137657494e-07,0.3888923227787018,-0.1209796145558357,0.584218442440033,0.584218442440033,0.0,25.295982360839844,25.0,6052.89892578125,-0.0,20.12117385864257,0.0,283.1499938964844,284.294921875,288.7682800292969,289.2096252441406,313.0172119140625,308.3324890136719,283.1499938964844,18400.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969933152198791,1.0,0.0,0.0,1.2619047164916992,1.261910080909729,1.0625431201560789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1874.8045654296875,0.0,99.82341003417967,1895.4371337890625,-0.0,111.0252456665039,0.3644662499427795,1.0,0.0,3.0,1.0,0.0
12360000,303.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.4017097353935241,0.025221424177289,0.0237027555704116,303.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.398318737745285,0.0247093141078948,0.0244933702051639,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.3734046220779419,0.0218472089618444,0.0160836987197399,303.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0010046842508018,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.5653947591781616,0.05652941390872,0.2587851583957672,284.6285400390625,284.95001220703125,287.54998779296875,285.775146484375,298.28497314453125,303.1296081542969,284.6290588378906,1.0,0.143448919057846,0.0,0.0,1.0,1.0,-0.3888925313949585,2.052318137657494e-07,0.3888923227787018,-0.1209796145558357,0.584218442440033,0.584218442440033,0.0,25.295982360839844,25.0,6052.89892578125,-0.0,20.12117385864257,0.0,283.1499938964844,284.294921875,288.7682800292969,289.2096252441406,313.0172119140625,308.3324890136719,283.1499938964844,18400.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969933152198791,1.0,0.0,0.0,1.2619047164916992,1.261910080909729,1.0625431201560789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1874.8045654296875,0.0,99.82341003417967,1895.4371337890625,-0.0,111.0252456665039,0.3644662499427795,1.0,0.0,3.0,1.0,0.0
12360060,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.3995185196399688,0.0249056722968816,0.0234189964830875,303.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.3954475522041321,0.0243193507194519,0.0241243038326501,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.3698831498622894,0.0214888248592615,0.0158332102000713,303.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,0.0010050884447991,303.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.5647771954536438,0.0563889443874359,0.2581555247306824,284.6302490234375,284.95001220703125,287.54998779296875,285.7853088378906,298.2814636230469,303.1297607421875,284.6307678222656,1.0,0.1433055996894836,0.0,0.0,1.0,1.0,-0.3870534002780914,2.041902718019628e-07,0.3870531916618347,-0.1204961016774177,0.5799683928489685,0.5799683928489685,0.0,25.29399681091309,25.0,6016.962890625,-0.0,19.993162155151367,0.0,283.1499938964844,284.30438232421875,288.7807006835937,289.2192077636719,313.0172119140625,308.3324890136719,283.1499938964844,18392.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961027920246124,1.0,0.0,0.0,1.2441242933273315,1.2441295385360718,1.0328112409752069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1864.437255859375,0.0,96.95549011230467,1895.4371337890625,-0.0,108.79539489746094,0.3611900210380554,1.0,0.0,3.0,1.0,0.0
12360120,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.3995185196399688,0.0249056722968816,0.0234189964830875,303.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.3954475522041321,0.0243193507194519,0.0241243038326501,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.3698831498622894,0.0214888248592615,0.0158332102000713,303.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,0.0010050884447991,303.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.5647771954536438,0.0563889443874359,0.2581555247306824,284.6302490234375,284.95001220703125,287.54998779296875,285.7853088378906,298.2814636230469,303.1297607421875,284.6307678222656,1.0,0.1433055996894836,0.0,0.0,1.0,1.0,-0.3870534002780914,2.041902718019628e-07,0.3870531916618347,-0.1204961016774177,0.5799683928489685,0.5799683928489685,0.0,25.29399681091309,25.0,6016.962890625,-0.0,19.993162155151367,0.0,283.1499938964844,284.30438232421875,288.7807006835937,289.2192077636719,313.0172119140625,308.3324890136719,283.1499938964844,18392.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961027920246124,1.0,0.0,0.0,1.2441242933273315,1.2441295385360718,1.0328112409752069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1864.437255859375,0.0,96.95549011230467,1895.4371337890625,-0.0,108.79539489746094,0.3611900210380554,1.0,0.0,3.0,1.0,0.0
12360180,303.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.3972602188587188,0.0245910659432411,0.0231362655758857,303.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.3923876881599426,0.0239305011928081,0.0237562842667102,303.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.3663248121738434,0.0211314316838979,0.0155834099277853,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,0.0010054893791675,303.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.5641617178916931,0.0562491752207279,0.2575290203094482,284.6319580078125,284.95001220703125,287.54998779296875,285.79547119140625,298.278076171875,303.1300964355469,284.6324768066406,1.0,0.143163189291954,0.0,0.0,1.0,1.0,-0.3852212727069855,2.03153931011002e-07,0.3852210938930511,-0.1200138181447982,0.5757396221160889,0.5757396221160889,0.0,25.29199409484864,25.0,5981.1533203125,-0.0,19.866090774536133,0.0,283.1499938964844,284.3139038085937,288.7931213378906,289.2291259765625,313.0172119140625,308.3324890136719,283.1499938964844,18384.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956583797931671,1.0,0.0,0.0,1.22658109664917,1.2265863418579102,1.0038895226216485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1854.094482421875,0.0,94.1855697631836,1895.4371337890625,-0.0,107.3720245361328,0.3579781949520111,1.0,0.0,3.0,1.0,0.0
12360240,303.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.3972602188587188,0.0245910659432411,0.0231362655758857,303.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.3923876881599426,0.0239305011928081,0.0237562842667102,303.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.3663248121738434,0.0211314316838979,0.0155834099277853,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,0.0010054893791675,303.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.5641617178916931,0.0562491752207279,0.2575290203094482,284.6319580078125,284.95001220703125,287.54998779296875,285.79547119140625,298.278076171875,303.1300964355469,284.6324768066406,1.0,0.143163189291954,0.0,0.0,1.0,1.0,-0.3852212727069855,2.03153931011002e-07,0.3852210938930511,-0.1200138181447982,0.5757396221160889,0.5757396221160889,0.0,25.29199409484864,25.0,5981.1533203125,-0.0,19.866090774536133,0.0,283.1499938964844,284.3139038085937,288.7931213378906,289.2291259765625,313.0172119140625,308.3324890136719,283.1499938964844,18384.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956583797931671,1.0,0.0,0.0,1.22658109664917,1.2265863418579102,1.0038895226216485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1854.094482421875,0.0,94.1855697631836,1895.4371337890625,-0.0,107.3720245361328,0.3579781949520111,1.0,0.0,3.0,1.0,0.0
12360300,303.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.3960979878902435,0.0244342349469661,0.0229953341186046,303.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.3907653391361236,0.0237365812063217,0.0235727503895759,303.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.3645335733890533,0.0209531858563423,0.0154588231816887,303.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.0010056887986138,303.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.5638549327850342,0.0561796016991138,0.2572171688079834,284.6328125,284.95001220703125,287.54998779296875,285.8005676269531,298.27642822265625,303.1303100585937,284.63336181640625,1.0,0.143092393875122,0.0,0.0,1.0,1.0,-0.3843085169792175,2.026381054065496e-07,0.3843083083629608,-0.1197734102606773,0.5736348032951355,0.5736348032951355,0.0,25.290992736816406,25.0,5963.33447265625,-0.0,19.80294418334961,0.0,283.1499938964844,284.3186950683594,288.7987365722656,289.233642578125,313.0172119140625,308.3324890136719,283.1499938964844,18380.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955129444599151,1.0,0.0,0.0,1.21791410446167,1.2179193496704102,9.897529196223333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1848.9144287109373,0.0,92.8394775390625,1895.4371337890625,-0.0,106.85824584960938,0.3563998639583587,1.0,0.0,3.0,1.0,0.0
12360360,303.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.3949087560176849,0.0242777820676565,0.0228547025471925,303.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.3890676498413086,0.023543057963252,0.0233895555138587,303.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.3581178188323974,0.0207753088325262,0.0153344636783003,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,0.0010058875195682,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.5635486841201782,0.0561102330684661,0.2569062113761902,284.6336669921875,284.95001220703125,287.54998779296875,285.8056335449219,298.2748107910156,303.1305847167969,284.6342163085937,1.0,0.1430218368768692,0.0,0.0,1.0,1.0,-0.38339763879776,2.021236156224404e-07,0.3833974301815033,-0.1195332556962966,0.5715360641479492,0.5715360641479492,0.0,25.28999328613281,25.0,5945.53955078125,-0.0,19.74005699157715,0.0,283.1499938964844,284.323486328125,288.80401611328125,289.23779296875,313.0172119140625,308.3324890136719,283.1499938964844,18376.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953660786151886,1.0,0.0,0.0,1.2093125581741333,1.209317684173584,9.758218055822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1843.71826171875,0.0,91.5177230834961,1895.4371337890625,-0.0,106.31552124023438,0.3548389375209808,1.0,0.0,3.0,1.0,0.0
