time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360420,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.3924319148063659,0.023965798318386,0.0225742906332016,303.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.3855473399162292,0.0231569707393646,0.0230241008102893,303.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.3053141236305237,0.0204204153269529,0.0150863733142614,303.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,0.0010062820510938,303.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.5629379153251648,0.0559720136225223,0.2562866508960724,284.6354064941406,284.95001220703125,287.54998779296875,285.8157958984375,298.2716369628906,303.1311950683594,284.635986328125,1.0,0.1428814530372619,0.0,0.0,1.0,1.0,-0.3815821409225464,2.0109919773858564e-07,0.3815819323062897,-0.1190544515848159,0.5673553943634033,0.5673553943634033,0.0,25.28796768188477,25.0,5910.095703125,-0.0,19.61500740051269,0.0,283.1499938964844,284.3330993652344,288.8142395019531,289.24560546875,313.0172119140625,308.3324890136719,283.1499938964844,18368.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950558364391327,1.0,0.0,0.0,1.1922932863235474,1.1922985315322876,9.485487595384257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1833.333740234375,0.0,88.9434814453125,1895.4371337890625,-0.0,105.0917510986328,0.3517656922340393,1.0,0.0,3.0,1.0,0.0
12360480,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.3924319148063659,0.023965798318386,0.0225742906332016,303.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.3855473399162292,0.0231569707393646,0.0230241008102893,303.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.3053141236305237,0.0204204153269529,0.0150863733142614,303.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,0.0010062820510938,303.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.5629379153251648,0.0559720136225223,0.2562866508960724,284.6354064941406,284.95001220703125,287.54998779296875,285.8157958984375,298.2716369628906,303.1311950683594,284.635986328125,1.0,0.1428814530372619,0.0,0.0,1.0,1.0,-0.3815821409225464,2.0109919773858564e-07,0.3815819323062897,-0.1190544515848159,0.5673553943634033,0.5673553943634033,0.0,25.28796768188477,25.0,5910.095703125,-0.0,19.61500740051269,0.0,283.1499938964844,284.3330993652344,288.8142395019531,289.24560546875,313.0172119140625,308.3324890136719,283.1499938964844,18368.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950558364391327,1.0,0.0,0.0,1.1922932863235474,1.1922985315322876,9.485487595384257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1833.333740234375,0.0,88.9434814453125,1895.4371337890625,-0.0,105.0917510986328,0.3517656922340393,1.0,0.0,3.0,1.0,0.0
12360540,303.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.3907641172409057,0.023766865953803,0.0223955009132623,303.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.3832673728466034,0.022910663858056,0.0227909572422504,303.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.2525695264339447,0.0201939959079027,0.0149280959740281,303.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,0.001006533508189,303.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.5625482797622681,0.0558839701116085,0.2558920383453369,284.63653564453125,284.95001220703125,287.54998779296875,285.8222961425781,298.2696533203125,303.1316833496094,284.6371154785156,1.0,0.1427921801805496,0.0,0.0,1.0,1.0,-0.3804243505001068,2.004464505489523e-07,0.3804241716861725,-0.1187486127018928,0.5646933317184448,0.5646933317184448,0.0,25.28668594360352,25.0,5887.48095703125,-0.0,19.5355224609375,0.0,283.1499938964844,284.3392944335937,288.8207397460937,289.2504577636719,313.0172119140625,308.3324890136719,283.1499938964844,18363.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948576509952545,1.0,0.0,0.0,1.181544542312622,1.1815496683120728,9.315231608297837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1826.717041015625,0.0,87.34603881835938,1895.4371337890625,-0.0,104.25675201416016,0.3498366177082062,1.0,0.0,3.0,1.0,0.0
12360600,303.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.3897928893566131,0.0236552841961383,0.0222951900213956,303.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.3819763660430908,0.0227724500000476,0.0226601008325815,303.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.2194368541240692,0.0200669504702091,0.0148392608389258,303.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0010066741378977,303.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.5623295307159424,0.0558345913887023,0.2556706666946411,284.6371765136719,284.95001220703125,287.54998779296875,285.8259582519531,298.2685852050781,303.1319885253906,284.63775634765625,1.0,0.1427421420812606,0.0,0.0,1.0,1.0,-0.3797749280929565,2.0008054946174525e-07,0.3797747194766998,-0.118577055633068,0.5632003545761108,0.5632003545761108,0.0,25.28595542907715,25.0,5874.80322265625,-0.0,19.49100112915039,0.0,283.1499938964844,284.3427734375,288.8244323730469,289.25323486328125,313.0172119140625,308.3324890136719,283.1499938964844,18360.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947503626346588,1.0,0.0,0.0,1.175545334815979,1.1755504608154297,9.220876506788045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1823.0040283203125,0.0,86.46385955810547,1895.4371337890625,-0.0,103.78819274902344,0.3487637341022491,1.0,0.0,3.0,1.0,0.0
12360660,303.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.3869928419589996,0.0233461204916238,0.0220173131674528,303.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.3783575594425201,0.0223894491791725,0.0222975369542837,303.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.1251826286315918,0.0197148770093917,0.0145931197330355,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,0.001007062382996,303.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.5617235898971558,0.0556979142129421,0.2550580203533172,284.6389465332031,284.95001220703125,287.54998779296875,285.83612060546875,298.2655944824219,303.1329040527344,284.6395263671875,1.0,0.1426038444042205,0.0,0.0,1.0,1.0,-0.3779765963554382,1.9906818238268897e-07,0.3779763877391815,-0.1181017383933067,0.5590694546699524,0.5590694546699524,0.0,25.283916473388672,25.0,5839.728515625,-0.0,19.36800003051757,0.0,283.1499938964844,284.3525085449219,288.8346862792969,289.26092529296875,313.0172119140625,308.3324890136719,283.1499938964844,18352.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944701611995697,1.0,0.0,0.0,1.1590532064437866,1.1590583324432373,8.963966280362001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1812.729736328125,0.0,84.07298278808594,1895.4371337890625,-0.0,102.51178741455078,0.3458285629749298,1.0,0.0,3.0,1.0,0.0
12360720,303.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.3869928419589996,0.0233461204916238,0.0220173131674528,303.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.3783575594425201,0.0223894491791725,0.0222975369542837,303.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.1251826286315918,0.0197148770093917,0.0145931197330355,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,0.001007062382996,303.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.5617235898971558,0.0556979142129421,0.2550580203533172,284.6389465332031,284.95001220703125,287.54998779296875,285.83612060546875,298.2655944824219,303.1329040527344,284.6395263671875,1.0,0.1426038444042205,0.0,0.0,1.0,1.0,-0.3779765963554382,1.9906818238268897e-07,0.3779763877391815,-0.1181017383933067,0.5590694546699524,0.5590694546699524,0.0,25.283916473388672,25.0,5839.728515625,-0.0,19.36800003051757,0.0,283.1499938964844,284.3525085449219,288.8346862792969,289.26092529296875,313.0172119140625,308.3324890136719,283.1499938964844,18352.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944701611995697,1.0,0.0,0.0,1.1590532064437866,1.1590583324432373,8.963966280362001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1812.729736328125,0.0,84.07298278808594,1895.4371337890625,-0.0,102.51178741455078,0.3458285629749298,1.0,0.0,3.0,1.0,0.0
12360780,303.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.3841520547866821,0.0230381414294242,0.0217405091971158,303.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.3746924996376037,0.0220078453421592,0.0219362918287515,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0457006655633449,0.019364072009921,0.0143478624522686,303.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,0.0010074482997879,303.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.5611196756362915,0.0555619411170482,0.2544485330581665,284.6407165527344,284.95001220703125,287.54998779296875,285.84625244140625,298.2626953125,303.1339111328125,284.64129638671875,1.0,0.1424665004014969,0.0,0.0,1.0,1.0,-0.376185268163681,1.9806080331363773e-07,0.3761850595474243,-0.1176273971796035,0.5549618601799011,0.5549618601799011,0.0,25.28188705444336,25.0,5804.76953125,-0.0,19.24595069885254,0.0,283.1499938964844,284.3623046875,288.8449401855469,289.2686462402344,313.0172119140625,308.3324890136719,283.1499938964844,18344.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294212281703949,1.0,0.0,0.0,1.1428035497665403,1.1428085565567017,8.714381749541644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1802.4764404296875,0.0,81.76544952392578,1895.4371337890625,-0.0,101.27397918701172,0.3429579436779022,1.0,0.0,3.0,1.0,0.0
12360840,303.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.3841520547866821,0.0230381414294242,0.0217405091971158,303.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.3746924996376037,0.0220078453421592,0.0219362918287515,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0457006655633449,0.019364072009921,0.0143478624522686,303.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,0.0010074482997879,303.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.5611196756362915,0.0555619411170482,0.2544485330581665,284.6407165527344,284.95001220703125,287.54998779296875,285.84625244140625,298.2626953125,303.1339111328125,284.64129638671875,1.0,0.1424665004014969,0.0,0.0,1.0,1.0,-0.376185268163681,1.9806080331363773e-07,0.3761850595474243,-0.1176273971796035,0.5549618601799011,0.5549618601799011,0.0,25.28188705444336,25.0,5804.76953125,-0.0,19.24595069885254,0.0,283.1499938964844,284.3623046875,288.8449401855469,289.2686462402344,313.0172119140625,308.3324890136719,283.1499938964844,18344.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294212281703949,1.0,0.0,0.0,1.1428035497665403,1.1428085565567017,8.714381749541644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1802.4764404296875,0.0,81.76544952392578,1895.4371337890625,-0.0,101.27397918701172,0.3429579436779022,1.0,0.0,3.0,1.0,0.0
12360900,303.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.3827205300331116,0.0228845737874507,0.0216025058180093,303.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.3728436231613159,0.0218175537884235,0.0217561665922403,303.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0183434672653675,0.0191891323775053,0.0142255686223506,303.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,0.0010076401522383,303.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.5608185529708862,0.0554942227900028,0.2541449666023254,284.6416320800781,284.95001220703125,287.54998779296875,285.851318359375,298.26104736328125,303.1341552734375,284.6422119140625,1.0,0.1423981934785843,0.0,0.0,1.0,1.0,-0.3752925395965576,1.9755921698561002e-07,0.3752923607826233,-0.1173908412456512,0.5529170036315918,0.5529170036315918,0.0,25.28086853027344,25.0,5787.57470703125,-0.0,19.185283660888672,0.0,283.1499938964844,284.3672180175781,288.8500671386719,289.27252197265625,313.0172119140625,308.3324890136719,283.1499938964844,18340.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294090062379837,1.0,0.0,0.0,1.1347718238830566,1.1347768306732178,8.592321876221831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1797.40966796875,0.0,80.64256286621094,1895.4371337890625,-0.0,100.6675796508789,0.3415470123291015,1.0,0.0,3.0,1.0,0.0
12360960,303.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422119140625,0.3812822699546814,0.0227314047515392,0.0214648116379976,303.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.3709849119186401,0.0216277036815881,0.0215764176100492,303.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0027138760779052,0.0190146043896675,0.0141035299748182,303.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,0.0010078309569507,303.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.5605181455612183,0.0554267205297946,0.2538423240184784,284.642578125,284.95001220703125,287.54998779296875,285.8564147949219,298.2593994140625,303.1343688964844,284.6431884765625,1.0,0.1423301547765731,0.0,0.0,1.0,1.0,-0.3744021952152252,1.970592649058745e-07,0.3744019865989685,-0.1171548515558242,0.5508788228034973,0.5508788228034973,0.0,25.27984046936035,25.0,5770.63427734375,-0.0,19.12487030029297,0.0,283.1499938964844,284.3722229003906,288.8551940917969,289.2763977050781,313.0172119140625,308.3324890136719,283.1499938964844,18336.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939722239971161,1.0,0.0,0.0,1.126806616783142,1.1268115043640137,8.472122203784238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1792.420654296875,0.0,79.54056549072266,1895.4371337890625,-0.0,100.0717544555664,0.3401530683040619,1.0,0.0,3.0,1.0,0.0
12361020,303.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.3783859014511108,0.022426014766097,0.02119030803442,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.3672393560409546,0.0212491303682327,0.0212180130183696,303.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440124511719,0.0,0.0186665821820497,0.0138601958751678,303.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0010082101216539,303.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.5599191188812256,0.055292222648859,0.2532395124435425,284.64453125,284.95001220703125,287.54998779296875,285.8665466308594,298.2560729980469,303.134765625,284.6451721191406,1.0,0.1421948224306106,0.0,0.0,1.0,1.0,-0.3726277351379394,1.960637519005104e-07,0.3726275563240051,-0.1166841760277748,0.5468230843544006,0.5468230843544006,0.0,25.27777671813965,25.0,5737.16064453125,-0.0,19.004777908325195,0.0,283.1499938964844,284.3822937011719,288.86541748046875,289.2841491699219,313.0172119140625,308.3324890136719,283.1499938964844,18328.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937478423118591,1.0,0.0,0.0,1.111072301864624,1.1110771894454956,8.23717130060686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1782.591552734375,0.0,77.39706420898438,1895.4371337890625,-0.0,98.90803527832033,0.337415486574173,1.0,0.0,3.0,1.0,0.0
12361080,303.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.3783859014511108,0.022426014766097,0.02119030803442,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.3672393560409546,0.0212491303682327,0.0212180130183696,303.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440124511719,0.0,0.0186665821820497,0.0138601958751678,303.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0010082101216539,303.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.5599191188812256,0.055292222648859,0.2532395124435425,284.64453125,284.95001220703125,287.54998779296875,285.8665466308594,298.2560729980469,303.134765625,284.6451721191406,1.0,0.1421948224306106,0.0,0.0,1.0,1.0,-0.3726277351379394,1.960637519005104e-07,0.3726275563240051,-0.1166841760277748,0.5468230843544006,0.5468230843544006,0.0,25.27777671813965,25.0,5737.16064453125,-0.0,19.004777908325195,0.0,283.1499938964844,284.3822937011719,288.86541748046875,289.2841491699219,313.0172119140625,308.3324890136719,283.1499938964844,18328.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937478423118591,1.0,0.0,0.0,1.111072301864624,1.1110771894454956,8.23717130060686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1782.591552734375,0.0,77.39706420898438,1895.4371337890625,-0.0,98.90803527832033,0.337415486574173,1.0,0.0,3.0,1.0,0.0
12361140,303.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.3754639029502868,0.0221219547092914,0.0209170076996088,303.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.3631984889507293,0.0208721216768026,0.0208610910922288,303.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0183199923485517,0.0136178685352206,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,0.0010085918474942,303.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.5593183636665344,0.0551573075354099,0.2526362836360931,284.64654541015625,284.95001220703125,287.54998779296875,285.8766784667969,298.25274658203125,303.1351318359375,284.647216796875,1.0,0.1420604288578033,0.0,0.0,1.0,1.0,-0.3708573579788208,1.9507163528942328e-07,0.3708571493625641,-0.1162141114473342,0.5427950620651245,0.5427950620651245,0.0,25.275821685791016,25.0,5703.990234375,-0.0,18.88544273376465,0.0,283.1499938964844,284.3924560546875,288.8756103515625,289.2919616699219,313.0172119140625,308.3324890136719,283.1499938964844,18320.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935349345207214,1.0,0.0,0.0,1.0956017971038818,1.095606565475464,8.009379826035001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1772.872314453125,0.0,75.33238220214844,1895.4371337890625,-0.0,97.77133178710938,0.3347451090812683,1.0,0.0,3.0,1.0,0.0
12361200,303.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.3754639029502868,0.0221219547092914,0.0209170076996088,303.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.3631984889507293,0.0208721216768026,0.0208610910922288,303.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0183199923485517,0.0136178685352206,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,0.0010085918474942,303.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.5593183636665344,0.0551573075354099,0.2526362836360931,284.64654541015625,284.95001220703125,287.54998779296875,285.8766784667969,298.25274658203125,303.1351318359375,284.647216796875,1.0,0.1420604288578033,0.0,0.0,1.0,1.0,-0.3708573579788208,1.9507163528942328e-07,0.3708571493625641,-0.1162141114473342,0.5427950620651245,0.5427950620651245,0.0,25.275821685791016,25.0,5703.990234375,-0.0,18.88544273376465,0.0,283.1499938964844,284.3924560546875,288.8756103515625,289.2919616699219,313.0172119140625,308.3324890136719,283.1499938964844,18320.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935349345207214,1.0,0.0,0.0,1.0956017971038818,1.095606565475464,8.009379826035001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1772.872314453125,0.0,75.33238220214844,1895.4371337890625,-0.0,97.77133178710938,0.3347451090812683,1.0,0.0,3.0,1.0,0.0
12361260,303.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.3725174367427826,0.0218192134052515,0.0206449050456285,303.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.3210427761077881,0.020496679469943,0.0205056648701429,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64801025390625,0.0,0.0179748348891735,0.0133765498176217,303.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0010089810239151,303.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.5587122440338135,0.0550214946269989,0.2520292997360229,284.6485900878906,284.95001220703125,287.54998779296875,285.8868103027344,298.2494201660156,303.135498046875,284.6492614746094,1.0,0.1419269144535064,0.0,0.0,1.0,1.0,-0.3690867125988006,1.940804708056021e-07,0.3690865039825439,-0.115743413567543,0.538794994354248,0.538794994354248,0.0,25.27406883239746,25.0,5670.984375,-0.0,18.766647338867188,0.0,283.1499938964844,284.4026184082031,288.8857727050781,289.2997436523437,313.0172119140625,308.3324890136719,283.1499938964844,18312.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933301627635956,1.0,0.0,0.0,1.0803958177566528,1.0804005861282349,7.78859714500868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1763.2052001953125,0.0,73.3441162109375,1895.4371337890625,-0.0,96.6509017944336,0.3321419954299927,1.0,0.0,3.0,1.0,0.0
12361320,303.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.3725174367427826,0.0218192134052515,0.0206449050456285,303.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.3210427761077881,0.020496679469943,0.0205056648701429,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64801025390625,0.0,0.0179748348891735,0.0133765498176217,303.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0010089810239151,303.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.5587122440338135,0.0550214946269989,0.2520292997360229,284.6485900878906,284.95001220703125,287.54998779296875,285.8868103027344,298.2494201660156,303.135498046875,284.6492614746094,1.0,0.1419269144535064,0.0,0.0,1.0,1.0,-0.3690867125988006,1.940804708056021e-07,0.3690865039825439,-0.115743413567543,0.538794994354248,0.538794994354248,0.0,25.27406883239746,25.0,5670.984375,-0.0,18.766647338867188,0.0,283.1499938964844,284.4026184082031,288.8857727050781,289.2997436523437,313.0172119140625,308.3324890136719,283.1499938964844,18312.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933301627635956,1.0,0.0,0.0,1.0803958177566528,1.0804005861282349,7.78859714500868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1763.2052001953125,0.0,73.3441162109375,1895.4371337890625,-0.0,96.6509017944336,0.3321419954299927,1.0,0.0,3.0,1.0,0.0
12361380,303.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.3695476651191711,0.0215176790952682,0.0203739013522863,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.2353387027978897,0.020122691988945,0.0201516281813383,303.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0176309961825609,0.0131361633539199,303.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,0.0010093741584569,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.5581023097038269,0.0548852123320102,0.2514197826385498,284.650634765625,284.95001220703125,287.54998779296875,285.8969421386719,298.2460327148437,303.1358337402344,284.6513061523437,1.0,0.1417941451072693,0.0,0.0,1.0,1.0,-0.3673170208930969,1.9309094057007322e-07,0.3673168122768402,-0.1152724102139473,0.5348215103149414,0.5348215103149414,0.0,25.272436141967773,25.0,5638.30126953125,-0.0,18.64841651916504,0.0,283.1499938964844,284.4128723144531,288.8959350585937,289.3075256347656,313.0172119140625,308.3324890136719,283.1499938964844,18304.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931318581104278,1.0,0.0,0.0,1.0654425621032717,1.0654473304748535,7.574492855155769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1753.606689453125,0.0,71.4278793334961,1895.4371337890625,-0.0,95.54280853271484,0.3296031653881073,1.0,0.0,3.0,1.0,0.0
12361440,303.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.3695476651191711,0.0215176790952682,0.0203739013522863,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.2353387027978897,0.020122691988945,0.0201516281813383,303.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0176309961825609,0.0131361633539199,303.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,0.0010093741584569,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.5581023097038269,0.0548852123320102,0.2514197826385498,284.650634765625,284.95001220703125,287.54998779296875,285.8969421386719,298.2460327148437,303.1358337402344,284.6513061523437,1.0,0.1417941451072693,0.0,0.0,1.0,1.0,-0.3673170208930969,1.9309094057007322e-07,0.3673168122768402,-0.1152724102139473,0.5348215103149414,0.5348215103149414,0.0,25.272436141967773,25.0,5638.30126953125,-0.0,18.64841651916504,0.0,283.1499938964844,284.4128723144531,288.8959350585937,289.3075256347656,313.0172119140625,308.3324890136719,283.1499938964844,18304.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931318581104278,1.0,0.0,0.0,1.0654425621032717,1.0654473304748535,7.574492855155769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1753.606689453125,0.0,71.4278793334961,1895.4371337890625,-0.0,95.54280853271484,0.3296031653881073,1.0,0.0,3.0,1.0,0.0
12361500,303.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.3680545389652252,0.0213673207908868,0.0202387906610965,303.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.1854453980922699,0.0199362076818943,0.0199751108884811,303.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0174595341086387,0.0130163058638572,303.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0010095712495967,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.5577964186668396,0.0548169687390327,0.2511144578456878,284.65167236328125,284.95001220703125,287.54998779296875,285.9020080566406,298.24432373046875,303.135986328125,284.65234375,1.0,0.1417280435562133,0.0,0.0,1.0,1.0,-0.3664329946041107,1.925970423144463e-07,0.366432785987854,-0.1150369420647621,0.5328448414802551,0.5328448414802551,0.0,25.27164459228516,25.0,5622.19189453125,-0.0,18.58952713012696,0.0,283.1499938964844,284.41802978515625,288.9010314941406,289.3114318847656,313.0172119140625,308.3324890136719,283.1499938964844,18300.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930353283882141,1.0,0.0,0.0,1.058059811592102,1.058064579963684,7.46988462196896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1748.8697509765625,0.0,70.4958724975586,1895.4371337890625,-0.0,94.9958953857422,0.3283574283123016,1.0,0.0,3.0,1.0,0.0
12361560,303.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.3665562868118286,0.0212172958999872,0.0201039370149374,303.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.1355789005756378,0.019750103354454,0.019798919558525,303.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0172884240746498,0.0128966672345995,303.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,0.0010097682243213,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.5574900507926941,0.0547486767172813,0.2508089244365692,284.6527099609375,284.95001220703125,287.54998779296875,285.9070739746094,298.2426147460937,303.1361389160156,284.6534118652344,1.0,0.1416621059179306,0.0,0.0,1.0,1.0,-0.3655497133731842,1.9210386881241e-07,0.3655495047569275,-0.114801600575447,0.5308747291564941,0.5308747291564941,0.0,25.27085876464844,25.0,5606.17578125,-0.0,18.53078842163086,0.0,283.1499938964844,284.4231872558594,288.9060974121094,289.3153381347656,313.0172119140625,308.3324890136719,283.1499938964844,18296.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929405272006988,1.0,0.0,0.0,1.0507384538650513,1.0507432222366333,7.36686516233931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1744.166748046875,0.0,69.58070373535156,1895.4371337890625,-0.0,94.45439910888672,0.3271269798278808,1.0,0.0,3.0,1.0,0.0
12361620,303.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.3635384738445282,0.0209180805832147,0.019835028797388,303.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.654296875,0.0494206473231315,0.0193789284676313,0.0194475520402193,303.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0169471371918916,0.0126580698415637,303.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,0.0010101622901856,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.5568760633468628,0.0546119734644889,0.2501972019672394,284.65484619140625,284.95001220703125,287.54998779296875,285.91717529296875,298.2392272949219,303.136474609375,284.6555480957031,1.0,0.1415307819843292,0.0,0.0,1.0,1.0,-0.3637853562831878,1.9111953974970685e-07,0.3637851476669311,-0.1143311187624931,0.5269553065299988,0.5269553065299988,0.0,25.269311904907227,25.0,5574.28955078125,-0.0,18.41378402709961,0.0,283.1499938964844,284.43359375,288.916259765625,289.3231811523437,313.0172119140625,308.3324890136719,283.1499938964844,18288.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927555739879608,1.0,0.0,0.0,1.0362869501113892,1.0362915992736816,7.165615301119034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1734.822265625,0.0,67.80089569091797,1895.4371337890625,-0.0,93.38595581054688,0.3247136771678924,1.0,0.0,3.0,1.0,0.0
12361680,303.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.3635384738445282,0.0209180805832147,0.019835028797388,303.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.654296875,0.0494206473231315,0.0193789284676313,0.0194475520402193,303.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0169471371918916,0.0126580698415637,303.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,0.0010101622901856,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.5568760633468628,0.0546119734644889,0.2501972019672394,284.65484619140625,284.95001220703125,287.54998779296875,285.91717529296875,298.2392272949219,303.136474609375,284.6555480957031,1.0,0.1415307819843292,0.0,0.0,1.0,1.0,-0.3637853562831878,1.9111953974970685e-07,0.3637851476669311,-0.1143311187624931,0.5269553065299988,0.5269553065299988,0.0,25.269311904907227,25.0,5574.28955078125,-0.0,18.41378402709961,0.0,283.1499938964844,284.43359375,288.916259765625,289.3231811523437,313.0172119140625,308.3324890136719,283.1499938964844,18288.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927555739879608,1.0,0.0,0.0,1.0362869501113892,1.0362915992736816,7.165615301119034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1734.822265625,0.0,67.80089569091797,1895.4371337890625,-0.0,93.38595581054688,0.3247136771678924,1.0,0.0,3.0,1.0,0.0
12361740,303.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.3492141962051391,0.0207034442573785,0.019642136991024,303.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0103928260505199,0.0191126558929681,0.0191954933106899,303.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0167022962123155,0.0124869029968976,303.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,0.0010104461107403,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.5564329028129578,0.054513432085514,0.2497562617063522,284.6563720703125,284.95001220703125,287.54998779296875,285.9244689941406,298.23681640625,303.13677978515625,284.6570739746094,1.0,0.1414367258548736,0.0,0.0,1.0,1.0,-0.3625172674655914,1.9041280552301043e-07,0.3625170886516571,-0.113992765545845,0.5241519212722778,0.5241519212722778,0.0,25.268224716186523,25.0,5551.208984375,-0.0,18.329952239990234,0.0,283.1499938964844,284.4410400390625,288.9235534667969,289.3288269042969,313.0172119140625,308.3324890136719,283.1499938964844,18283.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926251590251922,1.0,0.0,0.0,1.026052474975586,1.0260571241378784,7.024778625464023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1728.093017578125,0.0,66.56224822998047,1895.4371337890625,-0.0,92.62381744384766,0.3230180144309997,1.0,0.0,3.0,1.0,0.0
12361800,303.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.3381493687629699,0.0206201486289501,0.0195672661066055,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0027046164032071,0.0190093088895082,0.0190976485610008,303.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0166072696447372,0.0124204587191343,303.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,0.0010105564724653,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.556260347366333,0.054475087672472,0.249584674835205,284.6569519042969,284.95001220703125,287.54998779296875,285.92730712890625,298.23590087890625,303.1369323730469,284.6576538085937,1.0,0.1414002329111099,0.0,0.0,1.0,1.0,-0.3620243966579437,1.901382233882032e-07,0.362024188041687,-0.1138610914349556,0.5230648517608643,0.5230648517608643,0.0,25.267805099487305,25.0,5542.12451171875,-0.0,18.29743385314941,0.0,283.1499938964844,284.44390869140625,288.9263916015625,289.3310241699219,313.0172119140625,308.3324890136719,283.1499938964844,18281.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925746440887451,1.0,0.0,0.0,1.0221022367477417,1.0221068859100342,6.970791588400972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1725.44580078125,0.0,66.08860778808594,1895.4371337890625,-0.0,92.32667541503906,0.3223662376403808,1.0,0.0,3.0,1.0,0.0
12361860,303.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.2801677882671356,0.0203234069049358,0.0193005874752998,303.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0186411682516336,0.0187491569668054,303.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0162687487900257,0.012183797545731,303.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,0.0010109508875757,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.5556426048278809,0.0543379075825214,0.2489710003137588,284.6589050292969,284.95001220703125,287.54998779296875,285.9374084472656,298.2326354980469,303.137451171875,284.6595458984375,1.0,0.1412703841924667,0.0,0.0,1.0,1.0,-0.3602661788463592,1.891595076131125e-07,0.3602659702301025,-0.1133913323283195,0.5191996097564697,0.5191996097564697,0.0,25.266338348388672,25.0,5509.32861328125,-0.0,18.18169212341309,0.0,283.1499938964844,284.4540710449219,288.9365234375,289.3387756347656,313.0172119140625,308.3324890136719,283.1499938964844,18273.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923939526081085,1.0,0.0,0.0,1.0081647634506226,1.0081692934036257,6.78197906722744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1715.8697509765625,0.0,64.43894958496094,1895.4371337890625,-0.0,91.25685119628906,0.3200803399085998,1.0,0.0,3.0,1.0,0.0
12361920,303.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.2801677882671356,0.0203234069049358,0.0193005874752998,303.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0186411682516336,0.0187491569668054,303.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0162687487900257,0.012183797545731,303.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,0.0010109508875757,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.5556426048278809,0.0543379075825214,0.2489710003137588,284.6589050292969,284.95001220703125,287.54998779296875,285.9374084472656,298.2326354980469,303.137451171875,284.6595458984375,1.0,0.1412703841924667,0.0,0.0,1.0,1.0,-0.3602661788463592,1.891595076131125e-07,0.3602659702301025,-0.1133913323283195,0.5191996097564697,0.5191996097564697,0.0,25.266338348388672,25.0,5509.32861328125,-0.0,18.18169212341309,0.0,283.1499938964844,284.4540710449219,288.9365234375,289.3387756347656,313.0172119140625,308.3324890136719,283.1499938964844,18273.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923939526081085,1.0,0.0,0.0,1.0081647634506226,1.0081692934036257,6.78197906722744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1715.8697509765625,0.0,64.43894958496094,1895.4371337890625,-0.0,91.25685119628906,0.3200803399085998,1.0,0.0,3.0,1.0,0.0
12361980,303.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.2046773731708526,0.0200278144329786,0.0190349519252777,303.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0182744860649108,0.0184020493179559,303.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0159315578639507,0.0119480686262249,303.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,0.0010113463504239,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.5550222396850586,0.0542003102600574,0.2483555823564529,284.66070556640625,284.95001220703125,287.54998779296875,285.9475402832031,298.2293395996094,303.1380310058594,284.6612854003906,1.0,0.1411412358283996,0.0,0.0,1.0,1.0,-0.35850989818573,1.8818295188793854e-07,0.3585097193717956,-0.1129216253757476,0.5153571963310242,0.5153571963310242,0.0,25.26492500305176,25.0,5476.39306640625,-0.0,18.06651496887207,0.0,283.1499938964844,284.4641418457031,288.9466247558594,289.3465270996094,313.0172119140625,308.3324890136719,283.1499938964844,18266.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922131717205047,1.0,0.0,0.0,0.9944635629653932,0.994468092918396,6.598894941589607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1706.201904296875,0.0,62.848594665527344,1895.4371337890625,-0.0,90.17562103271484,0.317853569984436,1.0,0.0,3.0,1.0,0.0
12362040,303.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.2046773731708526,0.0200278144329786,0.0190349519252777,303.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0182744860649108,0.0184020493179559,303.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0159315578639507,0.0119480686262249,303.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,0.0010113463504239,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.5550222396850586,0.0542003102600574,0.2483555823564529,284.66070556640625,284.95001220703125,287.54998779296875,285.9475402832031,298.2293395996094,303.1380310058594,284.6612854003906,1.0,0.1411412358283996,0.0,0.0,1.0,1.0,-0.35850989818573,1.8818295188793854e-07,0.3585097193717956,-0.1129216253757476,0.5153571963310242,0.5153571963310242,0.0,25.26492500305176,25.0,5476.39306640625,-0.0,18.06651496887207,0.0,283.1499938964844,284.4641418457031,288.9466247558594,289.3465270996094,313.0172119140625,308.3324890136719,283.1499938964844,18266.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922131717205047,1.0,0.0,0.0,0.9944635629653932,0.994468092918396,6.598894941589607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1706.201904296875,0.0,62.848594665527344,1895.4371337890625,-0.0,90.17562103271484,0.317853569984436,1.0,0.0,3.0,1.0,0.0
12362100,303.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.1648617088794708,0.0198804512619972,0.0189025364816188,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0180916991084814,0.0182290337979793,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0157634671777486,0.0118305664509534,303.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.001011544605717,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.5547109246253967,0.0541313365101814,0.2480470836162567,284.6615600585937,284.95001220703125,287.54998779296875,285.9525756835937,298.2276916503906,303.1383056640625,284.6621398925781,1.0,0.1410769373178482,0.0,0.0,1.0,1.0,-0.357632577419281,1.876955906254807e-07,0.3576323986053467,-0.1126869395375251,0.513444721698761,0.513444721698761,0.0,25.264238357543945,25.0,5459.94482421875,-0.0,18.009130477905273,0.0,283.1499938964844,284.4691467285156,288.9516906738281,289.3503723144531,313.0172119140625,308.3324890136719,283.1499938964844,18263.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921233773231506,1.0,0.0,0.0,0.9877032041549684,0.9877077341079712,6.50948095426429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1701.369140625,0.0,62.07536697387695,1895.4371337890625,-0.0,89.63489532470703,0.3167624473571777,1.0,0.0,3.0,1.0,0.0
12362160,303.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.1259474158287048,0.019733365625143,0.0187703426927328,303.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0179092474281787,0.0180563107132911,303.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66180419921875,0.0,0.0155956866219639,0.0117132626473903,303.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,0.0010117429774254,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.5543990135192871,0.0540622696280479,0.247738167643547,284.6623840332031,284.95001220703125,287.54998779296875,285.9576416015625,298.22607421875,303.1386108398437,284.6629638671875,1.0,0.1410127729177475,0.0,0.0,1.0,1.0,-0.356755256652832,1.8720839989327945e-07,0.3567550778388977,-0.112451933324337,0.5115369558334351,0.5115369558334351,0.0,25.26356315612793,25.0,5443.47216796875,-0.0,17.95186996459961,0.0,283.1499938964844,284.47418212890625,288.9567565917969,289.354248046875,313.0172119140625,308.3324890136719,283.1499938964844,18260.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920340597629547,1.0,0.0,0.0,0.9809916019439696,0.9809961318969728,6.421315390525706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1696.52294921875,0.0,61.31463241577149,1895.4371337890625,-0.0,89.09493255615234,0.3156838417053222,1.0,0.0,3.0,1.0,0.0
12362220,303.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0574380233883857,0.0194399487227201,0.0185066722333431,303.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0175453145056962,0.017711816355586,303.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0152610074728727,0.011479296721518,303.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,0.0010121396044269,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.5537731647491455,0.053923811763525,0.2471189200878143,284.6640319824219,284.95001220703125,287.54998779296875,285.9677429199219,298.2228088378906,303.1391906738281,284.6645812988281,1.0,0.1408848911523819,0.0,0.0,1.0,1.0,-0.3550021350383758,1.8623576636400685e-07,0.3550019562244415,-0.1119822412729263,0.5077365040779114,0.5077365040779114,0.0,25.262226104736328,25.0,5410.5771484375,-0.0,17.837732315063477,0.0,283.1499938964844,284.48419189453125,288.96685791015625,289.3619689941406,313.0172119140625,308.3324890136719,283.1499938964844,18253.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918570339679718,1.0,0.0,0.0,0.9677302837371826,0.9677347540855408,6.248878747783237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1686.839111328125,0.0,59.832557678222656,1895.4371337890625,-0.0,88.01883697509766,0.3135662674903869,1.0,0.0,3.0,1.0,0.0
