time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362280,303.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0574380233883857,0.0194399487227201,0.0185066722333431,303.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0175453145056962,0.017711816355586,303.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0152610074728727,0.011479296721518,303.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,0.0010121396044269,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.5537731647491455,0.053923811763525,0.2471189200878143,284.6640319824219,284.95001220703125,287.54998779296875,285.9677429199219,298.2228088378906,303.1391906738281,284.6645812988281,1.0,0.1408848911523819,0.0,0.0,1.0,1.0,-0.3550021350383758,1.8623576636400685e-07,0.3550019562244415,-0.1119822412729263,0.5077365040779114,0.5077365040779114,0.0,25.262226104736328,25.0,5410.5771484375,-0.0,17.837732315063477,0.0,283.1499938964844,284.48419189453125,288.96685791015625,289.3619689941406,313.0172119140625,308.3324890136719,283.1499938964844,18253.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918570339679718,1.0,0.0,0.0,0.9677302837371826,0.9677347540855408,6.248878747783237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1686.839111328125,0.0,59.832557678222656,1895.4371337890625,-0.0,88.01883697509766,0.3135662674903869,1.0,0.0,3.0,1.0,0.0
12362340,303.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0118919173255562,0.0191477462649345,0.018244070932269,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0171828977763652,0.0173687413334846,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0149277197197079,0.0112462919205427,303.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65185546875,0.0,0.0,0.0010125373955816,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.5531442761421204,0.0537848845124244,0.2464975416660308,284.6656494140625,284.95001220703125,287.54998779296875,285.97784423828125,298.2193603515625,303.1396179199219,284.66619873046875,1.0,0.14075767993927,0.0,0.0,1.0,1.0,-0.3532503545284271,1.8526485234815482e-07,0.3532501459121704,-0.1115122735500335,0.5039584040641785,0.5039584040641785,0.0,25.260942459106445,25.0,5378.1748046875,-0.0,17.724119186401367,0.0,283.1499938964844,284.4942626953125,288.9769592285156,289.3697204589844,313.0172119140625,308.3324890136719,283.1499938964844,18247.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916820645332336,1.0,0.0,0.0,0.9546984434127808,0.9547029137611388,6.08171291105464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1677.241943359375,0.0,58.40362930297852,1895.4371337890625,-0.0,86.94873046875,0.3115051388740539,1.0,0.0,3.0,1.0,0.0
12362400,303.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0118919173255562,0.0191477462649345,0.018244070932269,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0171828977763652,0.0173687413334846,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0149277197197079,0.0112462919205427,303.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65185546875,0.0,0.0,0.0010125373955816,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.5531442761421204,0.0537848845124244,0.2464975416660308,284.6656494140625,284.95001220703125,287.54998779296875,285.97784423828125,298.2193603515625,303.1396179199219,284.66619873046875,1.0,0.14075767993927,0.0,0.0,1.0,1.0,-0.3532503545284271,1.8526485234815482e-07,0.3532501459121704,-0.1115122735500335,0.5039584040641785,0.5039584040641785,0.0,25.260942459106445,25.0,5378.1748046875,-0.0,17.724119186401367,0.0,283.1499938964844,284.4942626953125,288.9769592285156,289.3697204589844,313.0172119140625,308.3324890136719,283.1499938964844,18247.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916820645332336,1.0,0.0,0.0,0.9546984434127808,0.9547029137611388,6.08171291105464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1677.241943359375,0.0,58.40362930297852,1895.4371337890625,-0.0,86.94873046875,0.3115051388740539,1.0,0.0,3.0,1.0,0.0
12362460,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0188567843288183,0.0179825853556394,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0168219804763793,0.0170270912349224,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0145958149805665,0.0110142566263675,303.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.0,0.0,0.0010129332076758,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.5525133609771729,0.0536456331610679,0.2458745092153549,284.6674194335937,284.95001220703125,287.5483703613281,285.98638916015625,298.21539306640625,303.1396179199219,284.6680908203125,1.0,0.1406311094760894,0.0,0.0,1.0,1.0,-0.3515009582042694,1.8429490467042345e-07,0.3515007495880127,-0.1110388413071632,0.5002057552337646,0.5002057552337646,0.0,25.25967025756836,25.0,5347.6015625,-0.0,17.61104965209961,0.0,283.1499938964844,284.5046691894531,288.9858703613281,289.3767395019531,313.0172119140625,308.3324890136719,283.1499938964844,18240.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915849387645721,1.0,0.0,0.0,0.9418920278549194,0.9418964385986328,5.91964486318375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1668.064697265625,0.0,57.02492141723633,1895.4371337890625,-0.0,86.35220336914062,0.3094973564147949,1.0,0.0,3.0,1.0,0.0
12362520,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0188567843288183,0.0179825853556394,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0168219804763793,0.0170270912349224,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0145958149805665,0.0110142566263675,303.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.0,0.0,0.0010129332076758,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.5525133609771729,0.0536456331610679,0.2458745092153549,284.6674194335937,284.95001220703125,287.5483703613281,285.98638916015625,298.21539306640625,303.1396179199219,284.6680908203125,1.0,0.1406311094760894,0.0,0.0,1.0,1.0,-0.3515009582042694,1.8429490467042345e-07,0.3515007495880127,-0.1110388413071632,0.5002057552337646,0.5002057552337646,0.0,25.25967025756836,25.0,5347.6015625,-0.0,17.61104965209961,0.0,283.1499938964844,284.5046691894531,288.9858703613281,289.3767395019531,313.0172119140625,308.3324890136719,283.1499938964844,18240.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915849387645721,1.0,0.0,0.0,0.9418920278549194,0.9418964385986328,5.91964486318375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1668.064697265625,0.0,57.02492141723633,1895.4371337890625,-0.0,86.35220336914062,0.3094973564147949,1.0,0.0,3.0,1.0,0.0
12362580,303.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.018566720187664,0.0177219863981008,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0164621900767087,0.0166865978389978,303.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0142649114131927,0.010782990604639,303.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,0.0010133255273103,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.5518810749053955,0.0535061918199062,0.2452505230903625,284.66943359375,284.95001220703125,287.54364013671875,285.9919738769531,298.2107849121094,303.1396179199219,284.6701354980469,1.0,0.1405051350593567,0.0,0.0,1.0,1.0,-0.3497537970542907,1.8332448803448642e-07,0.3497536182403564,-0.1105584278702735,0.4964814186096191,0.4964814186096191,0.0,25.25840187072754,25.0,5317.458984375,-0.0,17.49851417541504,0.0,283.1499938964844,284.5152282714844,288.9916687011719,289.38116455078125,313.0172119140625,308.3324890136719,283.1499938964844,18234.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915437519550323,1.0,0.0,0.0,0.9293146133422852,0.9293189644813538,5.7626067473393057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1658.9564208984375,0.0,55.69481658935547,1895.4371337890625,-0.0,86.09877014160156,0.3075419962406158,1.0,0.0,3.0,1.0,0.0
12362640,303.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.018566720187664,0.0177219863981008,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0164621900767087,0.0166865978389978,303.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0142649114131927,0.010782990604639,303.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,0.0010133255273103,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.5518810749053955,0.0535061918199062,0.2452505230903625,284.66943359375,284.95001220703125,287.54364013671875,285.9919738769531,298.2107849121094,303.1396179199219,284.6701354980469,1.0,0.1405051350593567,0.0,0.0,1.0,1.0,-0.3497537970542907,1.8332448803448642e-07,0.3497536182403564,-0.1105584278702735,0.4964814186096191,0.4964814186096191,0.0,25.25840187072754,25.0,5317.458984375,-0.0,17.49851417541504,0.0,283.1499938964844,284.5152282714844,288.9916687011719,289.38116455078125,313.0172119140625,308.3324890136719,283.1499938964844,18234.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915437519550323,1.0,0.0,0.0,0.9293146133422852,0.9293189644813538,5.7626067473393057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1658.9564208984375,0.0,55.69481658935547,1895.4371337890625,-0.0,86.09877014160156,0.3075419962406158,1.0,0.0,3.0,1.0,0.0
12362700,303.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0184218306094408,0.0175918843597173,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0162825267761945,0.0165166407823562,303.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.0,0.014099639840424,0.0106675364077091,303.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,0.0010135213378816,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.5515643358230591,0.0534363687038421,0.2449381202459335,284.6704406738281,284.95001220703125,287.5401611328125,285.99371337890625,298.208251953125,303.1396179199219,284.671142578125,1.0,0.1404423713684082,0.0,0.0,1.0,1.0,-0.3488803505897522,1.828387752311756e-07,0.3488801717758178,-0.1103156208992004,0.4946297407150268,0.4946297407150268,0.0,25.257787704467773,25.0,5302.32177734375,-0.0,17.442420959472656,0.0,283.1499938964844,284.5205078125,288.99346923828125,289.3822326660156,313.0172119140625,308.3324890136719,283.1499938964844,18231.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915230393409729,1.0,0.0,0.0,0.9231123328208924,0.9231166839599608,5.6859434494072054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1654.3394775390625,0.0,55.04762649536133,1895.4371337890625,-0.0,85.97111511230469,0.3065841197967529,1.0,0.0,3.0,1.0,0.0
12362760,303.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0182770323008298,0.0174618512392044,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0161029901355505,0.0163468029350042,303.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0139344651252031,0.0105521464720368,303.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.0010137172648683,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.5512469410896301,0.0533664412796497,0.2446253001689911,284.6714172363281,284.95001220703125,287.5360107421875,285.9947814941406,298.2055358886719,303.1396179199219,284.672119140625,1.0,0.1403797715902328,0.0,0.0,1.0,1.0,-0.348006933927536,1.8235277821077042e-07,0.3480067551136017,-0.1100712195038795,0.4927849769592285,0.4927849769592285,0.0,25.257192611694336,25.0,5287.1201171875,-0.0,17.386425018310547,0.0,283.1499938964844,284.5257263183594,288.9945068359375,289.3825378417969,313.0172119140625,308.3324890136719,283.1499938964844,18228.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914950251579284,1.0,0.0,0.0,0.916969895362854,0.9169742465019226,5.61052608816226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1649.66552734375,0.0,54.41252517700195,1895.4371337890625,-0.0,85.7984390258789,0.3056398034095764,1.0,0.0,3.0,1.0,0.0
12362820,303.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0179871544241905,0.0172016732394695,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0157437473535537,0.0160071160644292,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0136038623750209,0.010321301408112,303.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591796875,0.0,0.0,0.0010141116799786,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.5506097674369812,0.0532261691987514,0.2439979761838913,284.6733093261719,284.95001220703125,287.52569580078125,285.9950561523437,298.1996765136719,303.1395874023437,284.6739501953125,1.0,0.140254944562912,0.0,0.0,1.0,1.0,-0.3462576866149902,1.813786525417527e-07,0.3462575078010559,-0.1095774322748184,0.4891127645969391,0.4891127645969391,0.0,25.2560977935791,25.0,5256.4482421875,-0.0,17.27463150024414,0.0,283.1499938964844,284.5361022949219,288.9947509765625,289.3811950683594,313.0172119140625,308.3324890136719,283.1499938964844,18222.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914375960826874,1.0,0.0,0.0,0.9048441648483276,0.9048485159873962,5.463123997628829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1640.1324462890625,0.0,53.17514801025391,1895.4371337890625,-0.0,85.44422149658203,0.3037878572940826,1.0,0.0,3.0,1.0,0.0
12362880,303.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0179871544241905,0.0172016732394695,303.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0157437473535537,0.0160071160644292,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0136038623750209,0.010321301408112,303.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591796875,0.0,0.0,0.0010141116799786,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.5506097674369812,0.0532261691987514,0.2439979761838913,284.6733093261719,284.95001220703125,287.52569580078125,285.9950561523437,298.1996765136719,303.1395874023437,284.6739501953125,1.0,0.140254944562912,0.0,0.0,1.0,1.0,-0.3462576866149902,1.813786525417527e-07,0.3462575078010559,-0.1095774322748184,0.4891127645969391,0.4891127645969391,0.0,25.2560977935791,25.0,5256.4482421875,-0.0,17.27463150024414,0.0,283.1499938964844,284.5361022949219,288.9947509765625,289.3811950683594,313.0172119140625,308.3324890136719,283.1499938964844,18222.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914375960826874,1.0,0.0,0.0,0.9048441648483276,0.9048485159873962,5.463123997628829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1640.1324462890625,0.0,53.17514801025391,1895.4371337890625,-0.0,85.44422149658203,0.3037878572940826,1.0,0.0,3.0,1.0,0.0
12362940,303.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0177547801285982,0.0169932041317224,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0154559351503849,0.0157350841909647,303.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0133388992398977,0.0101363696157932,303.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,0.0010144304251298,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.5500971674919128,0.0531134754419326,0.2434941679239273,284.6747131347656,284.95001220703125,287.51568603515625,285.9935913085937,298.1945495605469,303.1395874023437,284.67529296875,1.0,0.1401553899049759,0.0,0.0,1.0,1.0,-0.3448548913002014,1.805969560564336e-07,0.3448547124862671,-0.1091779172420501,0.4861899614334106,0.4861899614334106,0.0,25.25532341003418,25.0,5231.65185546875,-0.0,17.18531608581543,0.0,283.1499938964844,284.5442810058594,288.9932861328125,289.37841796875,313.0172119140625,308.3324890136719,283.1499938964844,18217.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913899421691894,1.0,0.0,0.0,0.895289421081543,0.8952937126159668,5.34835642440612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1632.331298828125,0.0,52.215274810791016,1895.4371337890625,-0.0,85.14999389648438,0.3023399412631988,1.0,0.0,3.0,1.0,0.0
12363000,303.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0176966395229101,0.0169410295784473,303.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0153839234262704,0.0156670119613409,303.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0132725965231657,0.0100900847464799,303.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,0.0010145107517018,303.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.5499684810638428,0.0530852116644382,0.2433678060770034,284.6750183105469,284.95001220703125,287.5129699707031,285.99298095703125,298.1932067871094,303.1395874023437,284.67559814453125,1.0,0.1401305645704269,0.0,0.0,1.0,1.0,-0.3445037305355072,1.804012583761505e-07,0.3445035517215729,-0.1090775802731514,0.4854616820812225,0.4854616820812225,0.0,25.255146026611328,25.0,5225.421875,-0.0,17.162996292114258,0.0,283.1499938964844,284.5463256835937,288.9926452636719,289.37744140625,313.0172119140625,308.3324890136719,283.1499938964844,18216.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913719117641449,1.0,0.0,0.0,0.8929248452186584,0.8929291367530823,5.320142193454559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1630.358154296875,0.0,51.9799919128418,1895.4371337890625,-0.0,85.03849792480469,0.3019834160804748,1.0,0.0,3.0,1.0,0.0
12363060,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761169433594,0.0,0.0174051318317651,0.0166795663535594,303.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0150230582803487,0.0153260296210646,303.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0129402372986078,0.0098581751808524,303.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,0.0010149176232516,303.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.5493221282958984,0.0529434122145175,0.2427340149879455,284.67657470703125,284.95001220703125,287.4979858398437,285.9888000488281,298.1861572265625,303.1395568847656,284.6770935058594,1.0,0.1400065422058105,0.0,0.0,1.0,1.0,-0.3427422046661377,1.794195014781508e-07,0.3427420258522033,-0.1085719913244247,0.4818299412727356,0.4818299412727356,0.0,25.254383087158203,25.0,5194.01220703125,-0.0,17.051395416259766,0.0,283.1499938964844,284.556396484375,288.9884033203125,289.3714294433594,313.0172119140625,308.3324890136719,283.1499938964844,18211.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912982106208801,1.0,0.0,0.0,0.8812048435211182,0.8812090754508972,5.181400553055938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1620.3485107421875,0.0,50.82509994506836,1895.4371337890625,-0.0,84.58247375488281,0.3002252280712127,1.0,0.0,3.0,1.0,0.0
12363120,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761169433594,0.0,0.0174051318317651,0.0166795663535594,303.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0150230582803487,0.0153260296210646,303.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0129402372986078,0.0098581751808524,303.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,0.0010149176232516,303.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.5493221282958984,0.0529434122145175,0.2427340149879455,284.67657470703125,284.95001220703125,287.4979858398437,285.9888000488281,298.1861572265625,303.1395568847656,284.6770935058594,1.0,0.1400065422058105,0.0,0.0,1.0,1.0,-0.3427422046661377,1.794195014781508e-07,0.3427420258522033,-0.1085719913244247,0.4818299412727356,0.4818299412727356,0.0,25.254383087158203,25.0,5194.01220703125,-0.0,17.051395416259766,0.0,283.1499938964844,284.556396484375,288.9884033203125,289.3714294433594,313.0172119140625,308.3324890136719,283.1499938964844,18211.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912982106208801,1.0,0.0,0.0,0.8812048435211182,0.8812090754508972,5.181400553055938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1620.3485107421875,0.0,50.82509994506836,1895.4371337890625,-0.0,84.58247375488281,0.3002252280712127,1.0,0.0,3.0,1.0,0.0
12363180,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0171124525368213,0.0164171084761619,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67742919921875,0.0,0.0146608799695968,0.014983887784183,303.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0126065490767359,0.0096253938972949,303.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,0.001015331596136,303.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.5486705303192139,0.0528007186949253,0.2420963644981384,284.67791748046875,284.95001220703125,287.4810485839844,285.982666015625,298.17852783203125,303.1395263671875,284.6783752441406,1.0,0.1398828029632568,0.0,0.0,1.0,1.0,-0.340972751379013,1.784337797516855e-07,0.3409725725650787,-0.1080621853470802,0.478214293718338,0.478214293718338,0.0,25.2537784576416,25.0,5162.25537109375,-0.0,16.939754486083984,0.0,283.1499938964844,284.5663757324219,288.98223876953125,289.36346435546875,313.0172119140625,308.3324890136719,283.1499938964844,18205.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912178635597229,1.0,0.0,0.0,0.8696698546409607,0.8696740865707397,5.046639728334412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1610.12451171875,0.0,49.70771408081055,1895.4371337890625,-0.0,84.08475494384766,0.2985096573829651,1.0,0.0,3.0,1.0,0.0
12363240,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0171124525368213,0.0164171084761619,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67742919921875,0.0,0.0146608799695968,0.014983887784183,303.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0126065490767359,0.0096253938972949,303.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,0.001015331596136,303.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.5486705303192139,0.0528007186949253,0.2420963644981384,284.67791748046875,284.95001220703125,287.4810485839844,285.982666015625,298.17852783203125,303.1395263671875,284.6783752441406,1.0,0.1398828029632568,0.0,0.0,1.0,1.0,-0.340972751379013,1.784337797516855e-07,0.3409725725650787,-0.1080621853470802,0.478214293718338,0.478214293718338,0.0,25.2537784576416,25.0,5162.25537109375,-0.0,16.939754486083984,0.0,283.1499938964844,284.5663757324219,288.98223876953125,289.36346435546875,313.0172119140625,308.3324890136719,283.1499938964844,18205.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912178635597229,1.0,0.0,0.0,0.8696698546409607,0.8696740865707397,5.046639728334412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1610.12451171875,0.0,49.70771408081055,1895.4371337890625,-0.0,84.08475494384766,0.2985096573829651,1.0,0.0,3.0,1.0,0.0
12363300,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0169655606150627,0.0162854213267564,303.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0144791631028056,0.014812265522778,303.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.012439077720046,0.0095085958018898,303.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,0.0010155421914532,303.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.5483425259590149,0.0527290031313896,0.2417759299278259,284.67852783203125,284.95001220703125,287.47186279296875,285.9789733886719,298.17449951171875,303.1394958496094,284.678955078125,1.0,0.1398210078477859,0.0,0.0,1.0,1.0,-0.3400841355323791,1.7793902884477577e-07,0.3400839567184448,-0.1078056767582893,0.4764120280742645,0.4764120280742645,0.0,25.253549575805664,25.0,5146.232421875,-0.0,16.883888244628906,0.0,283.1499938964844,284.5712890625,288.978515625,289.3587646484375,313.0172119140625,308.3324890136719,283.1499938964844,18203.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911745011806488,1.0,0.0,0.0,0.8639698028564453,0.8639740347862244,4.9807024282699786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1604.9334716796875,0.0,49.16254806518555,1895.4371337890625,-0.0,83.8157958984375,0.2976676523685455,1.0,0.0,3.0,1.0,0.0
12363360,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0168183948844671,0.0161534454673528,303.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0142970867455005,0.0146402725949883,303.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.012271262705326,0.0093915304169058,303.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,0.0010157545330002,303.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.5480130314826965,0.0526570379734039,0.2414543628692627,284.6790771484375,284.95001220703125,287.4623107910156,285.974853515625,298.1703491210937,303.1394958496094,284.6794738769531,1.0,0.1397592574357986,0.0,0.0,1.0,1.0,-0.3391933441162109,1.7744346791914722e-07,0.3391931653022766,-0.1075487732887268,0.4746131002902984,0.4746131002902984,0.0,25.253353118896484,25.0,5130.13134765625,-0.0,16.827987670898438,0.0,283.1499938964844,284.5762023925781,288.974365234375,289.3536376953125,313.0172119140625,308.3324890136719,283.1499938964844,18201.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911275625228882,1.0,0.0,0.0,0.8583143353462219,0.8583185076713562,4.915708728958634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1599.6951904296875,0.0,48.62625503540039,1895.4371337890625,-0.0,83.5245361328125,0.2968358397483825,1.0,0.0,3.0,1.0,0.0
12363420,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0165229402482509,0.0158885531127452,303.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0139315938577055,0.0142950927838683,303.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0119343250989913,0.0091565391048789,303.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,0.001016185618937,303.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.547349750995636,0.0525123700499534,0.2408080101013183,284.6800842285156,284.95001220703125,287.4419860839844,285.96551513671875,298.1615600585937,303.1394348144531,284.680419921875,1.0,0.13963583111763,0.0,0.0,1.0,1.0,-0.3374038636684418,1.7644906336045096e-07,0.3374037146568298,-0.1070332154631614,0.4710234403610229,0.4710234403610229,0.0,25.253070831298828,25.0,5097.6669921875,-0.0,16.716068267822266,0.0,283.1499938964844,284.5859069824219,288.96502685546875,289.34228515625,313.0172119140625,308.3324890136719,283.1499938964844,18196.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910323739051819,1.0,0.0,0.0,0.8471242189407349,0.8471283912658691,4.788369167840757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1589.080322265625,0.0,47.57809448242188,1895.4371337890625,-0.0,82.93304443359375,0.295200377702713,1.0,0.0,3.0,1.0,0.0
12363480,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0165229402482509,0.0158885531127452,303.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0139315938577055,0.0142950927838683,303.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0119343250989913,0.0091565391048789,303.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,0.001016185618937,303.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.547349750995636,0.0525123700499534,0.2408080101013183,284.6800842285156,284.95001220703125,287.4419860839844,285.96551513671875,298.1615600585937,303.1394348144531,284.680419921875,1.0,0.13963583111763,0.0,0.0,1.0,1.0,-0.3374038636684418,1.7644906336045096e-07,0.3374037146568298,-0.1070332154631614,0.4710234403610229,0.4710234403610229,0.0,25.253070831298828,25.0,5097.6669921875,-0.0,16.716068267822266,0.0,283.1499938964844,284.5859069824219,288.96502685546875,289.34228515625,313.0172119140625,308.3324890136719,283.1499938964844,18196.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910323739051819,1.0,0.0,0.0,0.8471242189407349,0.8471283912658691,4.788369167840757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1589.080322265625,0.0,47.57809448242188,1895.4371337890625,-0.0,82.93304443359375,0.295200377702713,1.0,0.0,3.0,1.0,0.0
12363540,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0162260942161083,0.0156224342063069,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0135643761605024,0.0139483157545328,303.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0115957269445061,0.0089204097166657,303.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,0.001016623689793,303.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.5466809272766113,0.0523667410016059,0.2401573956012725,284.680908203125,284.95001220703125,287.4203796386719,285.95489501953125,298.1522216796875,303.139404296875,284.6811828613281,1.0,0.1395124793052673,0.0,0.0,1.0,1.0,-0.3356048166751861,1.754515608354268e-07,0.3356046378612518,-0.10651745647192,0.4674428105354309,0.4674428105354309,0.0,25.252893447875977,25.0,5064.890625,-0.0,16.603984832763672,0.0,283.1499938964844,284.59552001953125,288.9543762207031,289.32958984375,313.0172119140625,308.3324890136719,283.1499938964844,18191.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909315228462219,1.0,0.0,0.0,0.8360884785652161,0.8360926508903503,4.6644228035575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1578.3004150390625,0.0,46.56109619140625,1895.4371337890625,-0.0,82.30558776855469,0.2936005294322967,1.0,0.0,3.0,1.0,0.0
12363600,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0162260942161083,0.0156224342063069,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0135643761605024,0.0139483157545328,303.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0115957269445061,0.0089204097166657,303.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,0.001016623689793,303.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.5466809272766113,0.0523667410016059,0.2401573956012725,284.680908203125,284.95001220703125,287.4203796386719,285.95489501953125,298.1522216796875,303.139404296875,284.6811828613281,1.0,0.1395124793052673,0.0,0.0,1.0,1.0,-0.3356048166751861,1.754515608354268e-07,0.3356046378612518,-0.10651745647192,0.4674428105354309,0.4674428105354309,0.0,25.252893447875977,25.0,5064.890625,-0.0,16.603984832763672,0.0,283.1499938964844,284.59552001953125,288.9543762207031,289.32958984375,313.0172119140625,308.3324890136719,283.1499938964844,18191.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909315228462219,1.0,0.0,0.0,0.8360884785652161,0.8360926508903503,4.6644228035575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1578.3004150390625,0.0,46.56109619140625,1895.4371337890625,-0.0,82.30558776855469,0.2936005294322967,1.0,0.0,3.0,1.0,0.0
12363660,303.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0159277487546205,0.0153549471870064,303.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0131952287629246,0.0135997077450156,303.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0112553006038069,0.008682994171977,303.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,0.0010170701425522,303.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.54600590467453,0.052220057696104,0.2395020574331283,284.6815795898437,284.95001220703125,287.39764404296875,285.94317626953125,298.14227294921875,303.13934326171875,284.6817932128906,1.0,0.139389157295227,0.0,0.0,1.0,1.0,-0.3337946832180023,1.7445061928356156e-07,0.333794504404068,-0.1060023009777069,0.4638700187206268,0.4638700187206268,0.0,25.252836227416992,25.0,5031.7880859375,-0.0,16.491674423217773,0.0,283.1499938964844,284.6050109863281,288.942626953125,289.31561279296875,313.0172119140625,308.3324890136719,283.1499938964844,18187.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908142805099487,1.0,0.0,0.0,0.825209379196167,0.8252135515213013,4.5438270035447204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1567.3690185546875,0.0,45.57508087158203,1895.4371337890625,-0.0,81.57538604736328,0.2920372486114502,1.0,0.0,3.0,1.0,0.0
12363720,303.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0159277487546205,0.0153549471870064,303.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0131952287629246,0.0135997077450156,303.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0112553006038069,0.008682994171977,303.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,0.0010170701425522,303.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.54600590467453,0.052220057696104,0.2395020574331283,284.6815795898437,284.95001220703125,287.39764404296875,285.94317626953125,298.14227294921875,303.13934326171875,284.6817932128906,1.0,0.139389157295227,0.0,0.0,1.0,1.0,-0.3337946832180023,1.7445061928356156e-07,0.333794504404068,-0.1060023009777069,0.4638700187206268,0.4638700187206268,0.0,25.252836227416992,25.0,5031.7880859375,-0.0,16.491674423217773,0.0,283.1499938964844,284.6050109863281,288.942626953125,289.31561279296875,313.0172119140625,308.3324890136719,283.1499938964844,18187.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908142805099487,1.0,0.0,0.0,0.825209379196167,0.8252135515213013,4.5438270035447204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1567.3690185546875,0.0,45.57508087158203,1895.4371337890625,-0.0,81.57538604736328,0.2920372486114502,1.0,0.0,3.0,1.0,0.0
12363780,303.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0156280901283025,0.0150862745940685,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0128243379294872,0.013249447569251,303.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0109132444486022,0.0084444340318441,303.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,0.0010175231145694,303.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.5453254580497742,0.0520724169909954,0.2388424128293991,284.6820678710937,284.95001220703125,287.3739929199219,285.9306335449219,298.1317749023437,303.1393127441406,284.6822509765625,1.0,0.1392658203840255,0.0,0.0,1.0,1.0,-0.331974595785141,1.7344738978408716e-07,0.3319744169712066,-0.1054893657565116,0.4603023529052734,0.4603023529052734,0.0,25.252843856811523,25.0,4998.40087890625,-0.0,16.379175186157227,0.0,283.1499938964844,284.6144104003906,288.9300231933594,289.3007507324219,313.0172119140625,308.3324890136719,283.1499938964844,18183.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906917929649353,1.0,0.0,0.0,0.814470648765564,0.8144748210906982,4.4263359200158454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1556.30517578125,0.0,44.617183685302734,1895.4371337890625,-0.0,80.81182861328125,0.2905065417289734,1.0,0.0,3.0,1.0,0.0
12363840,303.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0156280901283025,0.0150862745940685,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0128243379294872,0.013249447569251,303.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0109132444486022,0.0084444340318441,303.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,0.0010175231145694,303.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.5453254580497742,0.0520724169909954,0.2388424128293991,284.6820678710937,284.95001220703125,287.3739929199219,285.9306335449219,298.1317749023437,303.1393127441406,284.6822509765625,1.0,0.1392658203840255,0.0,0.0,1.0,1.0,-0.331974595785141,1.7344738978408716e-07,0.3319744169712066,-0.1054893657565116,0.4603023529052734,0.4603023529052734,0.0,25.252843856811523,25.0,4998.40087890625,-0.0,16.379175186157227,0.0,283.1499938964844,284.6144104003906,288.9300231933594,289.3007507324219,313.0172119140625,308.3324890136719,283.1499938964844,18183.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906917929649353,1.0,0.0,0.0,0.814470648765564,0.8144748210906982,4.4263359200158454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1556.30517578125,0.0,44.617183685302734,1895.4371337890625,-0.0,80.81182861328125,0.2905065417289734,1.0,0.0,3.0,1.0,0.0
12363900,303.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0154777457937598,0.0149514963850378,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0126382187008857,0.0130736986175179,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0107415858656167,0.0083247274160385,303.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,0.0010177519870921,303.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.5449832081794739,0.0519982427358627,0.2385110110044479,284.6822814941406,284.95001220703125,287.3619079589844,285.924072265625,298.12628173828125,303.1392822265625,284.6824035644531,1.0,0.1392041444778442,0.0,0.0,1.0,1.0,-0.331060916185379,1.7294510712417837e-07,0.3310607373714447,-0.1052341386675834,0.4585199356079101,0.4585199356079101,0.0,25.25286674499512,25.0,4981.60693359375,-0.0,16.322858810424805,0.0,283.1499938964844,284.6191101074219,288.9234313964844,289.29302978515625,313.0172119140625,308.3324890136719,283.1499938964844,18181.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906274199485779,1.0,0.0,0.0,0.8091521263122559,0.8091562390327454,4.36871623321622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1550.7303466796875,0.0,44.148380279541016,1895.4371337890625,-0.0,80.41043853759766,0.2897529304027557,1.0,0.0,3.0,1.0,0.0
12363960,303.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68231201171875,0.0,0.015327182598412,0.0148164574056863,303.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0124517418444156,0.012897552922368,303.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0105696115642786,0.0082047553732991,303.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,0.0010179821401834,303.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68243408203125,0.5446396470069885,0.0519238375127315,0.2381785213947296,284.68243408203125,284.95001220703125,287.3497009277344,285.9173889160156,298.12066650390625,303.1392517089844,284.6825256347656,1.0,0.1391424536705017,0.0,0.0,1.0,1.0,-0.3301449120044708,1.7244258287973937e-07,0.3301447331905365,-0.1049800664186477,0.456738144159317,0.456738144159317,0.0,25.25289535522461,25.0,4964.75146484375,-0.0,16.266494750976562,0.0,283.1499938964844,284.6237487792969,288.916748046875,289.28515625,313.0172119140625,308.3324890136719,283.1499938964844,18180.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905600666999817,1.0,0.0,0.0,0.8038679957389832,0.8038721084594727,4.3118429715605095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1545.1309814453125,0.0,43.68636322021485,1895.4371337890625,-0.0,79.9902114868164,0.289007306098938,1.0,0.0,3.0,1.0,0.0
12364020,303.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825561523437,0.0,0.015025183558464,0.014545633457601,303.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0120775941759347,0.0125441635027527,303.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.010224568657577,0.0079640690237283,303.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,0.0010184462880715,303.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.5439489483833313,0.0517743900418281,0.2375107109546661,284.6826477050781,284.95001220703125,287.324951171875,285.9037170410156,298.1090393066406,303.1391906738281,284.6827087402344,1.0,0.1390190422534942,0.0,0.0,1.0,1.0,-0.3283059000968933,1.7143646857675776e-07,0.3283057510852813,-0.1044747829437255,0.4531755745410919,0.4531755745410919,0.0,25.252967834472656,25.0,4930.861328125,-0.0,16.153669357299805,0.0,283.1499938964844,284.6330261230469,288.9030456542969,289.26904296875,313.0172119140625,308.3324890136719,283.1499938964844,18176.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904209494590759,1.0,0.0,0.0,0.7933924198150635,0.793396532535553,4.20019610203326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1533.863037109375,0.0,42.780887603759766,1895.4371337890625,-0.0,79.1219253540039,0.2875375151634216,1.0,0.0,3.0,1.0,0.0
12364080,303.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825561523437,0.0,0.015025183558464,0.014545633457601,303.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0120775941759347,0.0125441635027527,303.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.010224568657577,0.0079640690237283,303.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,0.0010184462880715,303.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.5439489483833313,0.0517743900418281,0.2375107109546661,284.6826477050781,284.95001220703125,287.324951171875,285.9037170410156,298.1090393066406,303.1391906738281,284.6827087402344,1.0,0.1390190422534942,0.0,0.0,1.0,1.0,-0.3283059000968933,1.7143646857675776e-07,0.3283057510852813,-0.1044747829437255,0.4531755745410919,0.4531755745410919,0.0,25.252967834472656,25.0,4930.861328125,-0.0,16.153669357299805,0.0,283.1499938964844,284.6330261230469,288.9030456542969,289.26904296875,313.0172119140625,308.3324890136719,283.1499938964844,18176.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904209494590759,1.0,0.0,0.0,0.7933924198150635,0.793396532535553,4.20019610203326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1533.863037109375,0.0,42.780887603759766,1895.4371337890625,-0.0,79.1219253540039,0.2875375151634216,1.0,0.0,3.0,1.0,0.0
