time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364140,303.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0148287005722522,0.0143694374710321,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.011834068223834,0.0123141491785645,303.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826171875,0.0,0.0,0.007807420566678,303.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,0.0010187494335696,303.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.5434983968734741,0.0516770035028457,0.2370754778385162,284.6827392578125,284.95001220703125,287.30877685546875,285.89471435546875,298.1012268066406,303.13916015625,284.6827392578125,1.0,0.1389389634132385,0.0,0.0,1.0,1.0,-0.32710862159729,1.707838066522527e-07,0.3271084725856781,-0.1041501760482788,0.4508642852306366,0.4508642852306366,0.0,25.253005981445312,25.0,4908.77001953125,-0.0,16.080408096313477,0.0,283.1499938964844,284.6390075683594,288.8940124511719,289.2584228515625,313.0172119140625,308.3324890136719,283.1499938964844,18174.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290326178073883,1.0,0.0,0.0,0.7866615653038025,0.7866656184196472,4.12923242265606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1526.5157470703125,0.0,42.20645523071289,1895.4371337890625,-0.0,78.53041076660156,0.2865988612174988,1.0,0.0,3.0,1.0,0.0
12364200,303.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0147183379158377,0.0142802046611905,303.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0116984574124217,0.0121961189433932,303.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825561523437,0.0,0.0,0.0024638760369271,303.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0010268088662996,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.542327344417572,0.0516203716397285,0.2368708848953247,284.6819152832031,284.95001220703125,287.29998779296875,285.88983154296875,298.0902709960937,303.1391296386719,284.6762084960937,1.0,0.1388421803712844,0.0,0.0,1.0,1.0,-0.3202097415924072,1.6701793015272417e-07,0.3202095925807953,-0.1022397056221962,0.4496014416217804,0.4496014416217804,0.0,25.41349983215332,25.0,4856.35595703125,-0.0,15.74889087677002,0.0,283.1499938964844,284.6380310058594,288.8890686035156,289.2523803710937,313.0172119140625,308.3324890136719,283.1499938964844,18173.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290268987417221,1.0,0.0,0.0,0.7830295562744141,0.7830336093902588,4.091191030397568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1518.4239501953125,0.0,41.89884185791016,1895.4371337890625,-0.0,78.17354583740234,0.2860941290855407,1.0,0.0,3.0,1.0,0.0
12364260,303.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0144051630049943,0.0140003124251961,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0113159418106079,0.0118349231779575,303.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,0.000768776924815,303.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,0.0010280956048518,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.5414808392524719,0.0514537096023559,0.2361416816711425,284.65386962890625,284.95001220703125,287.2750244140625,285.8759155273437,298.0663452148437,303.1389465332031,284.64471435546875,1.0,0.1386278122663498,0.0,0.0,1.0,1.0,-0.3165348768234253,1.650368091077326e-07,0.3165346980094909,-0.1012681201100349,0.4454860687255859,0.4454860687255859,0.0,25.42251205444336,25.0,4765.7802734375,-0.0,15.53165054321289,0.0,283.1499938964844,284.62567138671875,288.8735046386719,289.229248046875,313.0172119140625,308.3324890136719,283.1499938964844,18183.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897888123989105,1.0,0.0,0.0,0.7717618942260742,0.771765947341919,3.9742953816812594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1483.207275390625,0.0,40.976806640625,1895.4371337890625,-0.0,75.17989349365234,0.2845931053161621,1.0,0.0,3.0,1.0,0.0
12364320,303.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0144051630049943,0.0140003124251961,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0113159418106079,0.0118349231779575,303.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,0.000768776924815,303.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,0.0010280956048518,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.5414808392524719,0.0514537096023559,0.2361416816711425,284.65386962890625,284.95001220703125,287.2750244140625,285.8759155273437,298.0663452148437,303.1389465332031,284.64471435546875,1.0,0.1386278122663498,0.0,0.0,1.0,1.0,-0.3165348768234253,1.650368091077326e-07,0.3165346980094909,-0.1012681201100349,0.4454860687255859,0.4454860687255859,0.0,25.42251205444336,25.0,4765.7802734375,-0.0,15.53165054321289,0.0,283.1499938964844,284.62567138671875,288.8735046386719,289.229248046875,313.0172119140625,308.3324890136719,283.1499938964844,18183.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897888123989105,1.0,0.0,0.0,0.7717618942260742,0.771765947341919,3.9742953816812594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1483.207275390625,0.0,40.976806640625,1895.4371337890625,-0.0,75.17989349365234,0.2845931053161621,1.0,0.0,3.0,1.0,0.0
12364380,303.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0140913492068648,0.0137167470529675,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0109322350472211,0.0114707062020897,303.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,0.0007584989652968,303.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.0010271710343658,303.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.5408675074577332,0.0512870214879512,0.2353789359331131,284.6408386230469,284.95001220703125,287.25030517578125,285.8621826171875,298.05328369140625,303.1387634277344,284.63995361328125,1.0,0.1384387463331222,0.0,0.0,1.0,1.0,-0.3148281872272491,1.6411965475526813e-07,0.3148280084133148,-0.1008201539516449,0.4412533342838287,0.4412533342838287,0.0,25.38814163208008,25.0,4725.8681640625,-0.0,15.41067123413086,0.0,283.1499938964844,284.6333923339844,288.8604431152344,289.2110290527344,313.0172119140625,308.3324890136719,283.1499938964844,18189.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894127070903778,1.0,0.0,0.0,0.7599313855171204,0.7599354386329651,3.853383390151066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1467.388671875,0.0,40.01739883422852,1895.4371337890625,-0.0,72.8431396484375,0.2830150127410888,1.0,0.0,3.0,1.0,0.0
12364440,303.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0140913492068648,0.0137167470529675,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0109322350472211,0.0114707062020897,303.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,0.0007584989652968,303.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.0010271710343658,303.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.5408675074577332,0.0512870214879512,0.2353789359331131,284.6408386230469,284.95001220703125,287.25030517578125,285.8621826171875,298.05328369140625,303.1387634277344,284.63995361328125,1.0,0.1384387463331222,0.0,0.0,1.0,1.0,-0.3148281872272491,1.6411965475526813e-07,0.3148280084133148,-0.1008201539516449,0.4412533342838287,0.4412533342838287,0.0,25.38814163208008,25.0,4725.8681640625,-0.0,15.41067123413086,0.0,283.1499938964844,284.6333923339844,288.8604431152344,289.2110290527344,313.0172119140625,308.3324890136719,283.1499938964844,18189.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894127070903778,1.0,0.0,0.0,0.7599313855171204,0.7599354386329651,3.853383390151066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1467.388671875,0.0,40.01739883422852,1895.4371337890625,-0.0,72.8431396484375,0.2830150127410888,1.0,0.0,3.0,1.0,0.0
12364500,303.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0139364330098032,0.013576466590166,303.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0107411295175552,0.0112890973687171,303.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,0.0007583645638078,303.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,0.0010267614852637,303.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.540575385093689,0.0512094795703887,0.2350199669599533,284.6402587890625,284.95001220703125,287.2380676269531,285.85546875,298.0468139648437,303.1387023925781,284.6405029296875,1.0,0.1383501291275024,0.0,0.0,1.0,1.0,-0.3140104711055755,1.6368197464089462e-07,0.3140102922916412,-0.1006091386079788,0.4391818940639496,0.4391818940639496,0.0,25.37248992919922,25.0,4708.994140625,-0.0,15.353317260742188,0.0,283.1499938964844,284.63916015625,288.8542175292969,289.2033386230469,313.0172119140625,308.3324890136719,283.1499938964844,18188.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893193364143371,1.0,0.0,0.0,0.7541298866271973,0.7541338801383972,3.794772496235056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1461.5377197265625,0.0,39.54713821411133,1895.4371337890625,-0.0,72.26461791992188,0.2822293639183044,1.0,0.0,3.0,1.0,0.0
12364560,303.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0137826362624764,0.0134373269975185,303.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0105505753308534,0.011108043603599,303.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,0.0007580840610899,303.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,0.0010263837175443,303.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64080810546875,0.5402942895889282,0.0511349812150001,0.2346768528223037,284.64080810546875,284.95001220703125,287.2260131835937,285.848876953125,298.0403137207031,303.1387023925781,284.6414794921875,1.0,0.1382650285959243,0.0,0.0,1.0,1.0,-0.3132136762142181,1.632566295484139e-07,0.3132134974002838,-0.1004058569669723,0.4371260404586792,0.4371260404586792,0.0,25.357759475708008,25.0,4692.74365234375,-0.0,15.29782009124756,0.0,283.1499938964844,284.645263671875,288.847900390625,289.1957702636719,313.0172119140625,308.3324890136719,283.1499938964844,18187.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892424166202545,1.0,0.0,0.0,0.7483968734741211,0.748400866985321,3.7372949179825816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1456.0330810546875,0.0,39.08488082885742,1895.4371337890625,-0.0,71.7884750366211,0.2814516425132751,1.0,0.0,3.0,1.0,0.0
12364620,303.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0134770376607775,0.0131613565608859,303.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0101705677807331,0.0107472613453865,303.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0007576024509035,303.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,0.0010257319081574,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.5397472977638245,0.0509910956025123,0.2340202629566192,284.6430053710937,284.95001220703125,287.2023620605469,285.836181640625,298.0272827148437,303.1387634277344,284.64404296875,1.0,0.1381041407585144,0.0,0.0,1.0,1.0,-0.3116602301597595,1.624305099312551e-07,0.3116600811481476,-0.1000159382820129,0.4330480396747589,0.4330480396747589,0.0,25.331132888793945,25.0,4661.212890625,-0.0,15.191051483154297,0.0,283.1499938964844,284.6578063964844,288.8353271484375,289.1807556152344,313.0172119140625,308.3324890136719,283.1499938964844,18182.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890834510326385,1.0,0.0,0.0,0.7371179461479187,0.7371219396591187,3.62549599230988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1445.4893798828125,0.0,38.18477249145508,1895.4371337890625,-0.0,70.8064193725586,0.2799241244792938,1.0,0.0,3.0,1.0,0.0
12364680,303.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0134770376607775,0.0131613565608859,303.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0101705677807331,0.0107472613453865,303.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0007576024509035,303.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,0.0010257319081574,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.5397472977638245,0.0509910956025123,0.2340202629566192,284.6430053710937,284.95001220703125,287.2023620605469,285.836181640625,298.0272827148437,303.1387634277344,284.64404296875,1.0,0.1381041407585144,0.0,0.0,1.0,1.0,-0.3116602301597595,1.624305099312551e-07,0.3116600811481476,-0.1000159382820129,0.4330480396747589,0.4330480396747589,0.0,25.331132888793945,25.0,4661.212890625,-0.0,15.191051483154297,0.0,283.1499938964844,284.6578063964844,288.8353271484375,289.1807556152344,313.0172119140625,308.3324890136719,283.1499938964844,18182.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890834510326385,1.0,0.0,0.0,0.7371179461479187,0.7371219396591187,3.62549599230988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1445.4893798828125,0.0,38.18477249145508,1895.4371337890625,-0.0,70.8064193725586,0.2799241244792938,1.0,0.0,3.0,1.0,0.0
12364740,303.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0131657104939222,0.0128948325291275,303.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,0.0017424317775294,303.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648254394531,0.0,0.0,0.0007661482086405,303.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,0.0010373021941632,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.5378044843673706,0.0508421882987022,0.2334202378988266,284.6407470703125,284.95001220703125,287.1796264648437,285.8243103027344,297.9967041015625,303.1387939453125,284.6264953613281,1.0,0.1378547996282577,0.0,0.0,1.0,1.0,-0.2998530566692352,1.5607791681304661e-07,0.2998529076576233,-0.0967903807759285,0.4289361238479614,0.4289361238479614,0.0,25.549705505371094,25.0,4548.36181640625,-0.0,14.606644630432127,0.0,283.1499938964844,284.65655517578125,288.8231201171875,289.1649169921875,313.0172119140625,308.3324890136719,283.1499938964844,18179.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888715863227844,1.0,0.0,0.0,0.7260225415229797,0.7260264754295349,3.5171723311577814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1422.3409423828125,0.0,37.31455993652344,1895.4371337890625,-0.0,69.50147247314453,0.2784329056739807,1.0,0.0,3.0,1.0,0.0
12364800,303.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0131657104939222,0.0128948325291275,303.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,0.0017424317775294,303.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648254394531,0.0,0.0,0.0007661482086405,303.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,0.0010373021941632,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.5378044843673706,0.0508421882987022,0.2334202378988266,284.6407470703125,284.95001220703125,287.1796264648437,285.8243103027344,297.9967041015625,303.1387939453125,284.6264953613281,1.0,0.1378547996282577,0.0,0.0,1.0,1.0,-0.2998530566692352,1.5607791681304661e-07,0.2998529076576233,-0.0967903807759285,0.4289361238479614,0.4289361238479614,0.0,25.549705505371094,25.0,4548.36181640625,-0.0,14.606644630432127,0.0,283.1499938964844,284.65655517578125,288.8231201171875,289.1649169921875,313.0172119140625,308.3324890136719,283.1499938964844,18179.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888715863227844,1.0,0.0,0.0,0.7260225415229797,0.7260264754295349,3.5171723311577814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1422.3409423828125,0.0,37.31455993652344,1895.4371337890625,-0.0,69.50147247314453,0.2784329056739807,1.0,0.0,3.0,1.0,0.0
12364860,303.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0128504736348986,0.0126102250069379,303.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,0.001033158856444,303.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,0.0007650367333553,303.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,0.0010357974097132,303.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.5372796654701233,0.0506742931902408,0.2326814085245132,284.6029663085937,284.95001220703125,287.1579895019531,285.8134765625,297.9779663085937,303.1419677734375,284.5935363769531,1.0,0.1376091539859771,0.0,0.0,1.0,1.0,-0.2977557182312011,1.549704364833815e-07,0.2977555692195892,-0.096258707344532,0.4240522682666778,0.4240522682666778,0.0,25.49806404113769,25.0,4474.00830078125,-0.0,14.458513259887695,0.0,283.1499938964844,284.6460266113281,288.8103942871094,289.1429443359375,313.0172119140625,308.3324890136719,283.1499938964844,18193.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882121205329895,1.0,0.0,0.0,0.7135253548622131,0.7135292887687683,3.397131109750262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1387.158203125,0.0,36.37828826904297,1895.4371337890625,-0.0,65.47193908691406,0.2768448293209076,1.0,0.0,3.0,1.0,0.0
12364920,303.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0128504736348986,0.0126102250069379,303.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,0.001033158856444,303.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,0.0007650367333553,303.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,0.0010357974097132,303.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.5372796654701233,0.0506742931902408,0.2326814085245132,284.6029663085937,284.95001220703125,287.1579895019531,285.8134765625,297.9779663085937,303.1419677734375,284.5935363769531,1.0,0.1376091539859771,0.0,0.0,1.0,1.0,-0.2977557182312011,1.549704364833815e-07,0.2977555692195892,-0.096258707344532,0.4240522682666778,0.4240522682666778,0.0,25.49806404113769,25.0,4474.00830078125,-0.0,14.458513259887695,0.0,283.1499938964844,284.6460266113281,288.8103942871094,289.1429443359375,313.0172119140625,308.3324890136719,283.1499938964844,18193.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882121205329895,1.0,0.0,0.0,0.7135253548622131,0.7135292887687683,3.397131109750262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1387.158203125,0.0,36.37828826904297,1895.4371337890625,-0.0,65.47193908691406,0.2768448293209076,1.0,0.0,3.0,1.0,0.0
12364980,303.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59820556640625,0.0,0.0125382458791136,0.0123260328546166,303.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,0.0010338203283026,303.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,0.0007635647198185,303.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,0.0010338044958189,303.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.5367785096168518,0.0505072064697742,0.2319081723690033,284.5941162109375,284.95001220703125,287.1376953125,285.8039245605469,297.9725952148437,303.1522827148437,284.5964050292969,1.0,0.1373955458402633,0.0,0.0,1.0,1.0,-0.2964834570884704,1.5430883593126057e-07,0.2964833080768585,-0.0959607437252998,0.4192149341106415,0.4192149341106415,0.0,25.43917465209961,25.0,4454.8916015625,-0.0,14.354723930358888,0.0,283.1499938964844,284.662841796875,288.8022155761719,289.1303100585937,313.0172119140625,308.3324890136719,283.1499938964844,18197.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878468632698059,1.0,0.0,0.0,0.700804591178894,0.7008084654808044,3.27708207237265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1377.2393798828125,0.0,35.42584609985352,1895.4371337890625,-0.0,63.26399612426758,0.2751959264278412,1.0,0.0,3.0,1.0,0.0
12365040,303.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59820556640625,0.0,0.0125382458791136,0.0123260328546166,303.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,0.0010338203283026,303.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,0.0007635647198185,303.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,0.0010338044958189,303.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.5367785096168518,0.0505072064697742,0.2319081723690033,284.5941162109375,284.95001220703125,287.1376953125,285.8039245605469,297.9725952148437,303.1522827148437,284.5964050292969,1.0,0.1373955458402633,0.0,0.0,1.0,1.0,-0.2964834570884704,1.5430883593126057e-07,0.2964833080768585,-0.0959607437252998,0.4192149341106415,0.4192149341106415,0.0,25.43917465209961,25.0,4454.8916015625,-0.0,14.354723930358888,0.0,283.1499938964844,284.662841796875,288.8022155761719,289.1303100585937,313.0172119140625,308.3324890136719,283.1499938964844,18197.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878468632698059,1.0,0.0,0.0,0.700804591178894,0.7008084654808044,3.27708207237265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1377.2393798828125,0.0,35.42584609985352,1895.4371337890625,-0.0,63.26399612426758,0.2751959264278412,1.0,0.0,3.0,1.0,0.0
12365100,303.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.0,0.0123856896534562,0.0121870068833231,303.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,0.0010329280048608,303.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,0.0007629169267602,303.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0010329274227842,303.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59771728515625,0.5365411043167114,0.0504309386014938,0.2315505892038345,284.5975341796875,284.95001220703125,287.12811279296875,285.7996826171875,297.9693298339844,303.1567687988281,284.6012878417969,1.0,0.1372985243797302,0.0,0.0,1.0,1.0,-0.2958846092224121,1.5399875508137486e-07,0.2958844602108001,-0.0958234816789627,0.4169004261493683,0.4169004261493683,0.0,25.41297721862793,25.0,4446.3037109375,-0.0,14.306784629821776,0.0,283.1499938964844,284.6732177734375,288.7986755371094,289.1259155273437,313.0172119140625,308.3324890136719,283.1499938964844,18194.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877883613109588,1.0,0.0,0.0,0.694711446762085,0.6947153210639954,3.2203445243794704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1374.4619140625,0.0,34.96917724609375,1895.4371337890625,-0.0,62.9120979309082,0.274389237165451,1.0,0.0,3.0,1.0,0.0
12365160,303.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0122349597513675,0.0120498957112431,303.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,0.0010321168228983,303.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0007623176788911,303.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,0.0010321161244064,303.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024169921875,0.5363145470619202,0.0503583997488021,0.231212705373764,284.6021423339844,284.95001220703125,287.11895751953125,285.7958374023437,297.9652709960937,303.15997314453125,284.6061706542969,1.0,0.1372072994709015,0.0,0.0,1.0,1.0,-0.2953119277954101,1.537030414056062e-07,0.2953117489814758,-0.0956940725445747,0.4146305620670318,0.4146305620670318,0.0,25.38860321044922,25.0,4436.37890625,-0.0,14.261363983154297,0.0,283.1499938964844,284.68328857421875,288.795166015625,289.1217346191406,313.0172119140625,308.3324890136719,283.1499938964844,18190.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28774094581604,1.0,0.0,0.0,0.6887720227241516,0.688775897026062,3.165515494174542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1371.5526123046875,0.0,34.526371002197266,1895.4371337890625,-0.0,62.62718963623047,0.2736002206802368,1.0,0.0,3.0,1.0,0.0
12365220,303.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0119367977604269,0.0117794880643486,303.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,0.0010306899202987,303.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,0.0007612637709826,303.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,0.0010306892218068,303.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.5358719229698181,0.0502192638814449,0.2305726557970047,284.611328125,284.95001220703125,287.1019897460937,285.7894592285156,297.9550476074219,303.1625671386719,284.61480712890625,1.0,0.1370398849248886,0.0,0.0,1.0,1.0,-0.2942146360874176,1.5313806045469394e-07,0.2942144870758056,-0.0954494625329971,0.4101809859275818,0.4101809859275818,0.0,25.34510612487793,25.0,4412.73583984375,-0.0,14.176170349121094,0.0,283.1499938964844,284.7018127441406,288.7887268066406,289.11358642578125,313.0172119140625,308.3324890136719,283.1499938964844,18182.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876042127609253,1.0,0.0,0.0,0.6772640347480774,0.6772679090499878,3.0606205569938545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1364.6444091796875,0.0,33.678077697753906,1895.4371337890625,-0.0,61.807559967041016,0.2720736861228943,1.0,0.0,3.0,1.0,0.0
12365280,303.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0119367977604269,0.0117794880643486,303.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,0.0010306899202987,303.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,0.0007612637709826,303.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,0.0010306892218068,303.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.5358719229698181,0.0502192638814449,0.2305726557970047,284.611328125,284.95001220703125,287.1019897460937,285.7894592285156,297.9550476074219,303.1625671386719,284.61480712890625,1.0,0.1370398849248886,0.0,0.0,1.0,1.0,-0.2942146360874176,1.5313806045469394e-07,0.2942144870758056,-0.0954494625329971,0.4101809859275818,0.4101809859275818,0.0,25.34510612487793,25.0,4412.73583984375,-0.0,14.176170349121094,0.0,283.1499938964844,284.7018127441406,288.7887268066406,289.11358642578125,313.0172119140625,308.3324890136719,283.1499938964844,18182.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876042127609253,1.0,0.0,0.0,0.6772640347480774,0.6772679090499878,3.0606205569938545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1364.6444091796875,0.0,33.678077697753906,1895.4371337890625,-0.0,61.807559967041016,0.2720736861228943,1.0,0.0,3.0,1.0,0.0
12365340,303.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0116531634703278,0.0115229040384292,303.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,0.0010295724496245,303.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,0.0007604385027661,303.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0010295718675479,303.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.5354349613189697,0.0500881634652614,0.2299773842096328,284.6186218261719,284.95001220703125,287.08758544921875,285.7850952148437,297.9433288574219,303.1612548828125,284.6214599609375,1.0,0.136896014213562,0.0,0.0,1.0,1.0,-0.2931887209415436,1.526106103710845e-07,0.2931885421276092,-0.095221884548664,0.4059953987598419,0.4059953987598419,0.0,25.30991744995117,25.0,4386.63818359375,-0.0,14.09950828552246,0.0,283.1499938964844,284.7177734375,288.7841491699219,289.1068115234375,313.0172119140625,308.3324890136719,283.1499938964844,18174.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874202728271484,1.0,0.0,0.0,0.666615903377533,0.6666197180747986,2.965137113619676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1356.8231201171875,0.0,32.9061164855957,1895.4371337890625,-0.0,60.70913696289063,0.270669162273407,1.0,0.0,3.0,1.0,0.0
12365400,303.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0116413906216621,0.0115122571587562,303.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,0.001029530656524,303.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,0.0007604075944982,303.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,0.0010295300744473,303.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.5354162454605103,0.0500826947391033,0.2299526482820511,284.618896484375,284.95001220703125,287.0870361328125,285.78497314453125,297.9428100585937,303.1611328125,284.6217041015625,1.0,0.1368903070688247,0.0,0.0,1.0,1.0,-0.2931461036205292,1.525887114439684e-07,0.2931459546089172,-0.0952124074101448,0.4058223962783813,0.4058223962783813,0.0,25.308570861816406,25.0,4385.51123046875,-0.0,14.09638786315918,0.0,283.1499938964844,284.7184143066406,288.78399658203125,289.1065368652344,313.0172119140625,308.3324890136719,283.1499938964844,18174.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874117791652679,1.0,0.0,0.0,0.666179358959198,0.6661832332611084,2.9612550633828505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1356.4818115234375,0.0,32.874732971191406,1895.4371337890625,-0.0,60.65850067138672,0.2706117630004883,1.0,0.0,3.0,1.0,0.0
12365460,303.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.011348002590239,0.0112471617758274,303.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,0.0010286169126629,303.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,0.0007597327348776,303.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,0.0010286164470016,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.5349313020706177,0.0499453023076057,0.2293329089879989,284.6250915527344,284.95001220703125,287.0743103027344,285.7825927734375,297.9298095703125,303.1572265625,284.62744140625,1.0,0.1367554664611816,0.0,0.0,1.0,1.0,-0.2920812666416168,1.520407835187143e-07,0.2920811176300049,-0.0949739813804626,0.4015363156795501,0.4015363156795501,0.0,25.278301239013672,25.0,4356.615234375,-0.0,14.02017593383789,0.0,283.1499938964844,284.7338562011719,288.781494140625,289.1014099121094,313.0172119140625,308.3324890136719,283.1499938964844,18167.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871893644332886,1.0,0.0,0.0,0.6554573774337769,0.6554611921310425,2.8667006546356788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1347.6739501953125,0.0,32.11064529418945,1895.4371337890625,-0.0,59.33713912963867,0.2692064642906189,1.0,0.0,3.0,1.0,0.0
12365520,303.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.011348002590239,0.0112471617758274,303.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,0.0010286169126629,303.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,0.0007597327348776,303.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,0.0010286164470016,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.5349313020706177,0.0499453023076057,0.2293329089879989,284.6250915527344,284.95001220703125,287.0743103027344,285.7825927734375,297.9298095703125,303.1572265625,284.62744140625,1.0,0.1367554664611816,0.0,0.0,1.0,1.0,-0.2920812666416168,1.520407835187143e-07,0.2920811176300049,-0.0949739813804626,0.4015363156795501,0.4015363156795501,0.0,25.278301239013672,25.0,4356.615234375,-0.0,14.02017593383789,0.0,283.1499938964844,284.7338562011719,288.781494140625,289.1014099121094,313.0172119140625,308.3324890136719,283.1499938964844,18167.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871893644332886,1.0,0.0,0.0,0.6554573774337769,0.6554611921310425,2.8667006546356788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1347.6739501953125,0.0,32.11064529418945,1895.4371337890625,-0.0,59.33713912963867,0.2692064642906189,1.0,0.0,3.0,1.0,0.0
12365580,303.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0110567398369312,0.0109841171652078,303.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,0.001027911202982,303.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348876953125,0.0,0.0,0.0007592114852741,303.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,0.0010279107373207,303.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.5344156622886658,0.0498062409460544,0.2287071198225021,284.63043212890625,284.95001220703125,287.0639953613281,285.7825622558594,297.9169311523437,303.1520690917969,284.632568359375,1.0,0.1366326659917831,0.0,0.0,1.0,1.0,-0.2910123169422149,1.5148935972320032e-07,0.291012167930603,-0.0947300493717193,0.3973152935504913,0.3973152935504913,0.0,25.253313064575195,25.0,4327.3447265625,-0.0,13.946571350097656,0.0,283.1499938964844,284.7486877441406,288.7813720703125,289.0985412597656,313.0172119140625,308.3324890136719,283.1499938964844,18161.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869507372379303,1.0,0.0,0.0,0.6450632810592651,0.6450670957565308,2.776502761037136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1338.7113037109375,0.0,31.38166236877441,1895.4371337890625,-0.0,57.927860260009766,0.2678512334823608,1.0,0.0,3.0,1.0,0.0
12365640,303.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0110567398369312,0.0109841171652078,303.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,0.001027911202982,303.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348876953125,0.0,0.0,0.0007592114852741,303.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,0.0010279107373207,303.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.5344156622886658,0.0498062409460544,0.2287071198225021,284.63043212890625,284.95001220703125,287.0639953613281,285.7825622558594,297.9169311523437,303.1520690917969,284.632568359375,1.0,0.1366326659917831,0.0,0.0,1.0,1.0,-0.2910123169422149,1.5148935972320032e-07,0.291012167930603,-0.0947300493717193,0.3973152935504913,0.3973152935504913,0.0,25.253313064575195,25.0,4327.3447265625,-0.0,13.946571350097656,0.0,283.1499938964844,284.7486877441406,288.7813720703125,289.0985412597656,313.0172119140625,308.3324890136719,283.1499938964844,18161.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869507372379303,1.0,0.0,0.0,0.6450632810592651,0.6450670957565308,2.776502761037136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1338.7113037109375,0.0,31.38166236877441,1895.4371337890625,-0.0,57.927860260009766,0.2678512334823608,1.0,0.0,3.0,1.0,0.0
12365700,303.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0109120588749647,0.0108534917235374,303.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,0.0010276277316734,303.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,0.0007590021705254,303.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,0.0010276272660121,303.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.5341470241546631,0.0497361049056053,0.2283917069435119,284.6329345703125,284.95001220703125,287.0598449707031,285.78350830078125,297.9107666015625,303.14923095703125,284.6350402832031,1.0,0.1365752816200256,0.0,0.0,1.0,1.0,-0.2904761433601379,1.51211992260869e-07,0.290475994348526,-0.0946053117513656,0.3952297568321228,0.3952297568321228,0.0,25.24258804321289,25.0,4312.83837890625,-0.0,13.910621643066406,0.0,283.1499938964844,284.7559814453125,288.7823181152344,289.0980834960937,313.0172119140625,308.3324890136719,283.1499938964844,18159.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868315279483795,1.0,0.0,0.0,0.6399872303009033,0.639991044998169,2.7329777552154155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1334.2799072265625,0.0,31.029794692993164,1895.4371337890625,-0.0,57.22695541381836,0.2671917080879211,1.0,0.0,3.0,1.0,0.0
12365760,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0107680270448327,0.0107234306633472,303.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,0.0010273788357153,303.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,0.0007588183507323,302.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,0.0010273784864693,303.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.5338730812072754,0.049665693193674,0.2280750721693039,284.6354064941406,284.95001220703125,287.0563659667969,285.7850952148437,297.90484619140625,303.1463623046875,284.6374816894531,1.0,0.1365199387073516,0.0,0.0,1.0,1.0,-0.2899392247200012,1.509336442495624e-07,0.2899390757083893,-0.0944786220788955,0.3931585550308227,0.3931585550308227,0.0,25.232749938964844,25.0,4298.4697265625,-0.0,13.87511920928955,0.0,283.1499938964844,284.76324462890625,288.7838439941406,289.0982360839844,313.0172119140625,308.3324890136719,283.1499938964844,18156.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867028713226318,1.0,0.0,0.0,0.6349815130233765,0.6349853277206421,2.6903922645260536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1329.9002685546875,0.0,30.685197830200195,1895.4371337890625,-0.0,56.47307586669922,0.2665424942970276,1.0,0.0,3.0,1.0,0.0
12365820,303.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63775634765625,0.0,0.0104822777211666,0.0104654356837272,303.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0010269812773913,303.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.000758524693083,302.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,0.0010269809281453,303.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.5333103537559509,0.0495242103934288,0.2274388670921325,284.6402893066406,284.95001220703125,287.0516357421875,285.7903747558594,297.894287109375,303.1408386230469,284.6423645019531,1.0,0.1364153176546096,0.0,0.0,1.0,1.0,-0.2888648509979248,1.503744471165192e-07,0.2888647019863128,-0.0942185819149017,0.3890652656555176,0.3890652656555176,0.0,25.21566390991211,25.0,4270.52099609375,-0.0,13.80549144744873,0.0,283.1499938964844,284.7777709960937,288.7890930175781,289.1006774902344,313.0172119140625,308.3324890136719,283.1499938964844,18150.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864449024200439,1.0,0.0,0.0,0.6251872777938843,0.6251910924911499,2.608037164009147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1321.42578125,0.0,30.017467498779297,1895.4371337890625,-0.0,54.96904373168945,0.2652806043624878,1.0,0.0,3.0,1.0,0.0
12365880,303.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63775634765625,0.0,0.0104822777211666,0.0104654356837272,303.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0010269812773913,303.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.000758524693083,302.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,0.0010269809281453,303.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.5333103537559509,0.0495242103934288,0.2274388670921325,284.6402893066406,284.95001220703125,287.0516357421875,285.7903747558594,297.894287109375,303.1408386230469,284.6423645019531,1.0,0.1364153176546096,0.0,0.0,1.0,1.0,-0.2888648509979248,1.503744471165192e-07,0.2888647019863128,-0.0942185819149017,0.3890652656555176,0.3890652656555176,0.0,25.21566390991211,25.0,4270.52099609375,-0.0,13.80549144744873,0.0,283.1499938964844,284.7777709960937,288.7890930175781,289.1006774902344,313.0172119140625,308.3324890136719,283.1499938964844,18150.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864449024200439,1.0,0.0,0.0,0.6251872777938843,0.6251910924911499,2.608037164009147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1321.42578125,0.0,30.017467498779297,1895.4371337890625,-0.0,54.96904373168945,0.2652806043624878,1.0,0.0,3.0,1.0,0.0
12365940,303.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0101997498422861,0.0102103501558303,303.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0010266902390867,303.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,0.0007583097321912,302.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,0.0010266898898407,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.5327324867248535,0.0493821874260902,0.2268003225326538,284.6453552246094,284.95001220703125,287.04998779296875,285.79864501953125,297.8880310058594,303.1391296386719,284.6476745605469,1.0,0.1363173723220825,0.0,0.0,1.0,1.0,-0.2877914905548095,1.498123083365499e-07,0.2877913415431976,-0.0939488261938095,0.3850384056568146,0.3850384056568146,0.0,25.20137596130371,25.0,4245.6796875,-0.0,13.737470626831056,0.0,283.1499938964844,284.7928161621094,288.7973327636719,289.1061096191406,313.0172119140625,308.3324890136719,283.1499938964844,18144.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861783802509308,1.0,0.0,0.0,0.615678071975708,0.6156818866729736,2.5293029892736744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1313.721923828125,0.0,29.377321243286133,1895.4371337890625,-0.0,53.42588424682617,0.2640673816204071,1.0,0.0,3.0,1.0,0.0
12366000,303.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0101997498422861,0.0102103501558303,303.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0010266902390867,303.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,0.0007583097321912,302.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,0.0010266898898407,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.5327324867248535,0.0493821874260902,0.2268003225326538,284.6453552246094,284.95001220703125,287.04998779296875,285.79864501953125,297.8880310058594,303.1391296386719,284.6476745605469,1.0,0.1363173723220825,0.0,0.0,1.0,1.0,-0.2877914905548095,1.498123083365499e-07,0.2877913415431976,-0.0939488261938095,0.3850384056568146,0.3850384056568146,0.0,25.20137596130371,25.0,4245.6796875,-0.0,13.737470626831056,0.0,283.1499938964844,284.7928161621094,288.7973327636719,289.1061096191406,313.0172119140625,308.3324890136719,283.1499938964844,18144.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861783802509308,1.0,0.0,0.0,0.615678071975708,0.6156818866729736,2.5293029892736744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1313.721923828125,0.0,29.377321243286133,1895.4371337890625,-0.0,53.42588424682617,0.2640673816204071,1.0,0.0,3.0,1.0,0.0
