time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366060,303.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,0.010029973462224,303.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321105957031,0.0,0.0,0.0010265378514304,303.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0007581972167827,302.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,0.0010265376185998,303.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.5323116779327393,0.0492804646492004,0.2263427972793579,284.6495056152344,284.95001220703125,287.05084228515625,285.8064880371094,297.8854064941406,303.1391296386719,284.6521911621094,1.0,0.1362510174512863,0.0,0.0,1.0,1.0,-0.2870254814624786,1.4940731318802136e-07,0.2870253324508667,-0.0937457531690597,0.3822101056575775,0.3822101056575775,0.0,25.192676544189453,25.0,4230.44921875,-0.0,13.689759254455566,0.0,283.1499938964844,284.8043518066406,288.80523681640625,289.1122436523437,313.0172119140625,308.3324890136719,283.1499938964844,18140.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860025465488434,1.0,0.0,0.0,0.6090725660324097,0.6090763807296753,2.47532128128114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1309.08740234375,0.0,28.937435150146484,1895.4371337890625,-0.0,52.41368865966797,0.2632319629192352,1.0,0.0,3.0,1.0,0.0
12366120,303.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,0.004150228574872,303.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0010344684123992,303.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0007640547701157,302.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,0.0010344681795686,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.5312524437904358,0.0492362305521965,0.2261945605278015,284.65087890625,284.95001220703125,287.0516357421875,285.81005859375,297.8785400390625,303.1391296386719,284.6483154296875,1.0,0.1361756324768066,0.0,0.0,1.0,1.0,-0.2798179686069488,1.4554731819771405e-07,0.2798178195953369,-0.0916830822825431,0.3810926079750061,0.3810926079750061,0.0,25.349315643310547,25.0,4191.42919921875,-0.0,13.358272552490234,0.0,283.1499938964844,284.8065795898437,288.80877685546875,289.1150207519531,313.0172119140625,308.3324890136719,283.1499938964844,18138.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859282791614532,1.0,0.0,0.0,0.6064895391464233,0.6064932942390442,2.4543700405388336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1305.5870361328125,0.0,28.766420364379883,1895.4371337890625,-0.0,51.987770080566406,0.2629067003726959,1.0,0.0,3.0,1.0,0.0
12366180,303.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,0.0009978282032534,303.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,0.0010366982314735,303.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0007657016976736,302.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,0.0010366979986429,303.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.53033447265625,0.049076035618782,0.225500613451004,284.62274169921875,284.95001220703125,287.0563659667969,285.8244323730469,297.8648681640625,303.15020751953125,284.6082763671875,1.0,0.1359781175851822,0.0,0.0,1.0,1.0,-0.2752101421356201,1.4310792550986664e-07,0.2752099931240082,-0.0904152616858482,0.3765860199928283,0.3765860199928283,0.0,25.37715721130371,25.0,4094.470703125,-0.0,13.113129615783691,0.0,283.1499938964844,284.78985595703125,288.8215026855469,289.12042236328125,313.0172119140625,308.3324890136719,283.1499938964844,18144.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853696048259735,1.0,0.0,0.0,0.596629798412323,0.5966335535049438,2.3752175337676817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1271.9725341796875,0.0,28.13445854187012,1895.4371337890625,-0.0,48.81021499633789,0.2617277204990387,1.0,0.0,3.0,1.0,0.0
12366240,303.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,0.0009978282032534,303.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,0.0010366982314735,303.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0007657016976736,302.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,0.0010366979986429,303.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.53033447265625,0.049076035618782,0.225500613451004,284.62274169921875,284.95001220703125,287.0563659667969,285.8244323730469,297.8648681640625,303.15020751953125,284.6082763671875,1.0,0.1359781175851822,0.0,0.0,1.0,1.0,-0.2752101421356201,1.4310792550986664e-07,0.2752099931240082,-0.0904152616858482,0.3765860199928283,0.3765860199928283,0.0,25.37715721130371,25.0,4094.470703125,-0.0,13.113129615783691,0.0,283.1499938964844,284.78985595703125,288.8215026855469,289.12042236328125,313.0172119140625,308.3324890136719,283.1499938964844,18144.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853696048259735,1.0,0.0,0.0,0.596629798412323,0.5966335535049438,2.3752175337676817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1271.9725341796875,0.0,28.13445854187012,1895.4371337890625,-0.0,48.81021499633789,0.2617277204990387,1.0,0.0,3.0,1.0,0.0
12366300,303.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,0.0009836327517405,303.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0010358595754951,303.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,0.0007650821935385,302.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,0.0010358593426644,303.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.5300697088241577,0.0489927716553211,0.2251228392124176,284.6098022460937,284.95001220703125,287.0598449707031,285.83270263671875,297.87115478515625,303.1595153808594,284.6046447753906,1.0,0.1358950287103653,0.0,0.0,1.0,1.0,-0.2747361361980438,1.4285058114182905e-07,0.2747359871864319,-0.0902672335505485,0.374182790517807,0.374182790517807,0.0,25.35313415527344,25.0,4084.106689453125,-0.0,13.075482368469238,0.0,283.1499938964844,284.7947692871094,288.82965087890625,289.1251525878906,313.0172119140625,308.3324890136719,283.1499938964844,18148.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850512862205505,1.0,0.0,0.0,0.5913059711456299,0.591309666633606,2.3330173348767858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1264.62109375,0.0,27.79818344116211,1895.4371337890625,-0.0,47.02143096923828,0.2611055374145508,1.0,0.0,3.0,1.0,0.0
12366360,303.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,0.0009829282062128,303.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,0.0010350754018872,303.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,0.0007645030855201,302.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,0.0010350751690566,303.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.5298077464103699,0.0489140711724758,0.2247547358274459,284.6064453125,284.95001220703125,287.0639953613281,285.84161376953125,297.8759765625,303.1656799316406,284.6079406738281,1.0,0.1358173042535781,0.0,0.0,1.0,1.0,-0.2742909789085388,1.4260618286243698e-07,0.2742908298969269,-0.0901209488511085,0.3718545734882355,0.3718545734882355,0.0,25.33072853088379,25.0,4079.20654296875,-0.0,13.04021453857422,0.0,283.1499938964844,284.80487060546875,288.8392333984375,289.1327209472656,313.0172119140625,308.3324890136719,283.1499938964844,18148.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848480939865112,1.0,0.0,0.0,0.5860949754714966,0.5860987305641174,2.292078349341865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1261.5101318359375,0.0,27.466896057128903,1895.4371337890625,-0.0,45.88756942749024,0.260484367609024,1.0,0.0,3.0,1.0,0.0
12366420,303.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,0.0009815648663789,303.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0010336346458643,303.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0007634389330632,302.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,0.0010336344130337,303.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.5293406844139099,0.0487742647528648,0.2240938544273376,284.6150207519531,284.95001220703125,287.0743103027344,285.8613586425781,297.8827514648437,303.1702575683594,284.62115478515625,1.0,0.1356763690710067,0.0,0.0,1.0,1.0,-0.2734915316104889,1.42156849847197e-07,0.2734913825988769,-0.0898308306932449,0.3674355149269104,0.3674355149269104,0.0,25.289907455444336,25.0,4071.068115234375,-0.0,12.97673511505127,0.0,283.1499938964844,284.8292236328125,288.8603820800781,289.1522216796875,313.0172119140625,308.3324890136719,283.1499938964844,18142.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846716046333313,1.0,0.0,0.0,0.5762163400650024,0.5762200951576233,2.2154637235871643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1259.38330078125,0.0,26.836885452270508,1895.4371337890625,-0.0,44.90789794921875,0.2592852413654327,1.0,0.0,3.0,1.0,0.0
12366480,303.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,0.0009815648663789,303.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0010336346458643,303.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0007634389330632,302.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,0.0010336344130337,303.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.5293406844139099,0.0487742647528648,0.2240938544273376,284.6150207519531,284.95001220703125,287.0743103027344,285.8613586425781,297.8827514648437,303.1702575683594,284.62115478515625,1.0,0.1356763690710067,0.0,0.0,1.0,1.0,-0.2734915316104889,1.42156849847197e-07,0.2734913825988769,-0.0898308306932449,0.3674355149269104,0.3674355149269104,0.0,25.289907455444336,25.0,4071.068115234375,-0.0,12.97673511505127,0.0,283.1499938964844,284.8292236328125,288.8603820800781,289.1522216796875,313.0172119140625,308.3324890136719,283.1499938964844,18142.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846716046333313,1.0,0.0,0.0,0.5762163400650024,0.5762200951576233,2.2154637235871643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1259.38330078125,0.0,26.836885452270508,1895.4371337890625,-0.0,44.90789794921875,0.2592852413654327,1.0,0.0,3.0,1.0,0.0
12366540,303.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,0.0009803485590964,303.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,0.0010323538444936,303.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,0.0007624930003657,302.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.0010323537280783,303.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62945556640625,0.5289347171783447,0.048650212585926,0.2235165387392044,284.6289367675781,284.95001220703125,287.0870361328125,285.8834533691406,297.8890991210937,303.1689758300781,284.6351318359375,1.0,0.1355528384447097,0.0,0.0,1.0,1.0,-0.2727930247783661,1.417470940623389e-07,0.2727929055690765,-0.0895322784781456,0.3632490038871765,0.3632490038871765,0.0,25.25408363342285,25.0,4060.439697265625,-0.0,12.921337127685549,0.0,283.1499938964844,284.8529663085937,288.8828125,289.1737365722656,313.0172119140625,308.3324890136719,283.1499938964844,18133.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845577001571655,1.0,0.0,0.0,0.5669735670089722,0.5669772624969482,2.1449595877243155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1257.688720703125,0.0,26.251379013061523,1895.4371337890625,-0.0,44.27812957763672,0.2581612169742584,1.0,0.0,3.0,1.0,0.0
12366600,303.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,0.0009803485590964,303.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,0.0010323538444936,303.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,0.0007624930003657,302.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.0010323537280783,303.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62945556640625,0.5289347171783447,0.048650212585926,0.2235165387392044,284.6289367675781,284.95001220703125,287.0870361328125,285.8834533691406,297.8890991210937,303.1689758300781,284.6351318359375,1.0,0.1355528384447097,0.0,0.0,1.0,1.0,-0.2727930247783661,1.417470940623389e-07,0.2727929055690765,-0.0895322784781456,0.3632490038871765,0.3632490038871765,0.0,25.25408363342285,25.0,4060.439697265625,-0.0,12.921337127685549,0.0,283.1499938964844,284.8529663085937,288.8828125,289.1737365722656,313.0172119140625,308.3324890136719,283.1499938964844,18133.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845577001571655,1.0,0.0,0.0,0.5669735670089722,0.5669772624969482,2.1449595877243155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1257.688720703125,0.0,26.251379013061523,1895.4371337890625,-0.0,44.27812957763672,0.2581612169742584,1.0,0.0,3.0,1.0,0.0
12366660,303.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,0.0009793065255507,303.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.0010312566300854,303.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314392089844,0.0,0.0,0.0007616825751028,302.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.00103125651367,303.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.5285414457321167,0.0485315285623073,0.2229748219251632,284.6421203613281,284.95001220703125,287.1019897460937,285.9076843261719,297.8968505859375,303.1644592285156,284.647705078125,1.0,0.1354441046714782,0.0,0.0,1.0,1.0,-0.2721381187438965,1.4134320736047814e-07,0.2721379697322845,-0.0892008543014526,0.3592347800731659,0.3592347800731659,0.0,25.22357177734375,25.0,4047.79736328125,-0.0,12.870933532714844,0.0,283.1499938964844,284.8748779296875,288.9069519042969,289.1967163085937,313.0172119140625,308.3324890136719,283.1499938964844,18124.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844123840332031,1.0,0.0,0.0,0.5582491159439087,0.5582528114318848,2.07945500818596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1255.32861328125,0.0,25.705297470092773,1895.4371337890625,-0.0,43.47757339477539,0.2571110129356384,1.0,0.0,3.0,1.0,0.0
12366720,303.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,0.0009793065255507,303.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.0010312566300854,303.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314392089844,0.0,0.0,0.0007616825751028,302.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.00103125651367,303.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.5285414457321167,0.0485315285623073,0.2229748219251632,284.6421203613281,284.95001220703125,287.1019897460937,285.9076843261719,297.8968505859375,303.1644592285156,284.647705078125,1.0,0.1354441046714782,0.0,0.0,1.0,1.0,-0.2721381187438965,1.4134320736047814e-07,0.2721379697322845,-0.0892008543014526,0.3592347800731659,0.3592347800731659,0.0,25.22357177734375,25.0,4047.79736328125,-0.0,12.870933532714844,0.0,283.1499938964844,284.8748779296875,288.9069519042969,289.1967163085937,313.0172119140625,308.3324890136719,283.1499938964844,18124.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844123840332031,1.0,0.0,0.0,0.5582491159439087,0.5582528114318848,2.07945500818596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1255.32861328125,0.0,25.705297470092773,1895.4371337890625,-0.0,43.47757339477539,0.2571110129356384,1.0,0.0,3.0,1.0,0.0
12366780,303.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0009784381836652,303.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314392089844,0.0,0.0,0.0010303421877324,303.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,0.0007610071916133,302.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,0.0010303420713171,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.5281320214271545,0.0484127551317215,0.2224383801221847,284.654052734375,284.95001220703125,287.11895751953125,285.9338684082031,297.9080810546875,303.15924072265625,284.6591796875,1.0,0.1353477388620376,0.0,0.0,1.0,1.0,-0.2714903354644775,1.4092236710894213e-07,0.2714901864528656,-0.0888171717524528,0.3553711771965027,0.3553711771965027,0.0,25.19820785522461,25.0,4034.614013671875,-0.0,12.823404312133787,0.0,283.1499938964844,284.8955383300781,288.9330749511719,289.2215270996094,313.0172119140625,308.3324890136719,283.1499938964844,18116.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842556238174438,1.0,0.0,0.0,0.5499804019927979,0.5499840974807739,2.018310141238544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1252.6683349609375,0.0,25.19416236877441,1895.4371337890625,-0.0,42.61760711669922,0.2561279237270355,1.0,0.0,3.0,1.0,0.0
12366840,303.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0009784381836652,303.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314392089844,0.0,0.0,0.0010303421877324,303.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,0.0007610071916133,302.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,0.0010303420713171,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.5281320214271545,0.0484127551317215,0.2224383801221847,284.654052734375,284.95001220703125,287.11895751953125,285.9338684082031,297.9080810546875,303.15924072265625,284.6591796875,1.0,0.1353477388620376,0.0,0.0,1.0,1.0,-0.2714903354644775,1.4092236710894213e-07,0.2714901864528656,-0.0888171717524528,0.3553711771965027,0.3553711771965027,0.0,25.19820785522461,25.0,4034.614013671875,-0.0,12.823404312133787,0.0,283.1499938964844,284.8955383300781,288.9330749511719,289.2215270996094,313.0172119140625,308.3324890136719,283.1499938964844,18116.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842556238174438,1.0,0.0,0.0,0.5499804019927979,0.5499840974807739,2.018310141238544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1252.6683349609375,0.0,25.19416236877441,1895.4371337890625,-0.0,42.61760711669922,0.2561279237270355,1.0,0.0,3.0,1.0,0.0
12366900,303.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,0.0009780661202967,303.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,0.0010299504501745,303.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,0.0007607178413309,302.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,0.0010299503337591,303.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.5279173851013184,0.0483526065945625,0.2221676856279373,284.65966796875,284.95001220703125,287.12811279296875,285.9476318359375,297.9152526855469,303.1565856933594,284.6646423339844,1.0,0.1353036761283874,0.0,0.0,1.0,1.0,-0.2711637318134308,1.407016441135056e-07,0.2711636126041412,-0.0886013284325599,0.3534961938858032,0.3534961938858032,0.0,25.1873722076416,25.0,4028.132080078125,-0.0,12.800376892089844,0.0,283.1499938964844,284.905517578125,288.9468688964844,289.2346496582031,313.0172119140625,308.3324890136719,283.1499938964844,18113.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841820418834686,1.0,0.0,0.0,0.5460126399993896,0.5460163354873657,1.9892935299026252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1251.3468017578125,0.0,24.95113754272461,1895.4371337890625,-0.0,42.21526718139648,0.2556606829166412,1.0,0.0,3.0,1.0,0.0
12366960,303.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,0.0009777279337868,303.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352233886719,0.0,0.0,0.001029594335705,303.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,0.0007604548009112,302.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,0.0010295942192897,303.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.5276963710784912,0.0482918992638587,0.2218946814537048,284.66510009765625,284.95001220703125,287.1376953125,285.9617614746094,297.9235534667969,303.1539611816406,284.6700134277344,1.0,0.1352618932723999,0.0,0.0,1.0,1.0,-0.2708345353603363,1.4047300567199272e-07,0.2708344161510467,-0.0883677154779434,0.3516563475131988,0.3516563475131988,0.0,25.17757225036621,25.0,4021.830810546875,-0.0,12.777702331542969,0.0,283.1499938964844,284.9153747558594,288.9610290527344,289.2481994628906,313.0172119140625,308.3324890136719,283.1499938964844,18109.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841094434261322,1.0,0.0,0.0,0.5421462655067444,0.5421499609947205,1.961220519319795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1250.0697021484375,0.0,24.71562957763672,1895.4371337890625,-0.0,41.81898498535156,0.2552078664302826,1.0,0.0,3.0,1.0,0.0
12367020,303.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,0.0009771342156454,303.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,0.0010289691854268,303.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,0.0007599930977448,302.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,0.0010289690690115,303.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.5272380113601685,0.0481689870357513,0.2213421314954757,284.6757507324219,284.95001220703125,287.1579895019531,285.9911804199219,297.9438781738281,303.14898681640625,284.6805114746094,1.0,0.1351840198040008,0.0,0.0,1.0,1.0,-0.2701687216758728,1.3999087400407006e-07,0.2701685726642608,-0.0878437086939811,0.3480773568153381,0.3480773568153381,0.0,25.16061210632324,25.0,4009.994873046875,-0.0,12.733217239379885,0.0,283.1499938964844,284.9348449707031,288.9904479980469,289.27642822265625,313.0172119140625,308.3324890136719,283.1499938964844,18103.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839683592319488,1.0,0.0,0.0,0.5346999168395996,0.5347035527229309,1.90771576313864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1247.73681640625,0.0,24.265575408935547,1895.4371337890625,-0.0,41.05133819580078,0.2543424069881439,1.0,0.0,3.0,1.0,0.0
12367080,303.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,0.0009771342156454,303.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,0.0010289691854268,303.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,0.0007599930977448,302.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,0.0010289690690115,303.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.5272380113601685,0.0481689870357513,0.2213421314954757,284.6757507324219,284.95001220703125,287.1579895019531,285.9911804199219,297.9438781738281,303.14898681640625,284.6805114746094,1.0,0.1351840198040008,0.0,0.0,1.0,1.0,-0.2701687216758728,1.3999087400407006e-07,0.2701685726642608,-0.0878437086939811,0.3480773568153381,0.3480773568153381,0.0,25.16061210632324,25.0,4009.994873046875,-0.0,12.733217239379885,0.0,283.1499938964844,284.9348449707031,288.9904479980469,289.27642822265625,313.0172119140625,308.3324890136719,283.1499938964844,18103.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839683592319488,1.0,0.0,0.0,0.5346999168395996,0.5347035527229309,1.90771576313864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1247.73681640625,0.0,24.265575408935547,1895.4371337890625,-0.0,41.05133819580078,0.2543424069881439,1.0,0.0,3.0,1.0,0.0
12367140,303.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0009766302537173,303.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,0.0010284385643899,303.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,0.0007596011855639,302.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0010284384479746,303.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865539550781,0.5267615914344788,0.0480444580316543,0.2207821905612945,284.6861572265625,284.95001220703125,287.1796264648437,286.0218811035156,297.9695739746094,303.14459228515625,284.69091796875,1.0,0.1351127177476883,0.0,0.0,1.0,1.0,-0.2694944143295288,1.3947473576081393e-07,0.2694942951202392,-0.0872401446104049,0.3446324169635772,0.3446324169635772,0.0,25.146671295166016,25.0,3999.444580078125,-0.0,12.689724922180176,0.0,283.1499938964844,284.9540710449219,289.0212097167969,289.30615234375,313.0172119140625,308.3324890136719,283.1499938964844,18096.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838405668735504,1.0,0.0,0.0,0.527624249458313,0.5276279449462891,1.8575606830495417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1245.8084716796875,0.0,23.8421630859375,1895.4371337890625,-0.0,40.35862731933594,0.2535280585289001,1.0,0.0,3.0,1.0,0.0
12367200,303.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0009766302537173,303.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,0.0010284385643899,303.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,0.0007596011855639,302.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0010284384479746,303.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865539550781,0.5267615914344788,0.0480444580316543,0.2207821905612945,284.6861572265625,284.95001220703125,287.1796264648437,286.0218811035156,297.9695739746094,303.14459228515625,284.69091796875,1.0,0.1351127177476883,0.0,0.0,1.0,1.0,-0.2694944143295288,1.3947473576081393e-07,0.2694942951202392,-0.0872401446104049,0.3446324169635772,0.3446324169635772,0.0,25.146671295166016,25.0,3999.444580078125,-0.0,12.689724922180176,0.0,283.1499938964844,284.9540710449219,289.0212097167969,289.30615234375,313.0172119140625,308.3324890136719,283.1499938964844,18096.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838405668735504,1.0,0.0,0.0,0.527624249458313,0.5276279449462891,1.8575606830495417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1245.8084716796875,0.0,23.8421630859375,1895.4371337890625,-0.0,40.35862731933594,0.2535280585289001,1.0,0.0,3.0,1.0,0.0
12367260,303.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,0.0009761996334418,303.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,0.0010279850102961,303.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,0.0007592662004753,302.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,0.0010279850102961,303.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.5262710452079773,0.0479187741875648,0.2202167958021164,284.696533203125,284.95001220703125,287.2023620605469,286.0536499023437,298.0009460449219,303.14111328125,284.7012939453125,1.0,0.1350471079349517,0.0,0.0,1.0,1.0,-0.2688139379024505,1.3892595518427697e-07,0.2688137888908386,-0.0865580290555954,0.3413308560848236,0.3413308560848236,0.0,25.13532066345215,25.0,3990.509521484375,-0.0,12.647146224975586,0.0,283.1499938964844,284.97320556640625,289.0531005859375,289.3371276855469,313.0172119140625,308.3324890136719,283.1499938964844,18091.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837322354316711,1.0,0.0,0.0,0.5209267139434814,0.5209304094314575,1.8107011001688992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1244.392822265625,0.0,23.44515419006348,1895.4371337890625,-0.0,39.773216247558594,0.2527645230293274,1.0,0.0,3.0,1.0,0.0
12367320,303.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,0.0009761996334418,303.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,0.0010279850102961,303.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,0.0007592662004753,302.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,0.0010279850102961,303.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.5262710452079773,0.0479187741875648,0.2202167958021164,284.696533203125,284.95001220703125,287.2023620605469,286.0536499023437,298.0009460449219,303.14111328125,284.7012939453125,1.0,0.1350471079349517,0.0,0.0,1.0,1.0,-0.2688139379024505,1.3892595518427697e-07,0.2688137888908386,-0.0865580290555954,0.3413308560848236,0.3413308560848236,0.0,25.13532066345215,25.0,3990.509521484375,-0.0,12.647146224975586,0.0,283.1499938964844,284.97320556640625,289.0531005859375,289.3371276855469,313.0172119140625,308.3324890136719,283.1499938964844,18091.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837322354316711,1.0,0.0,0.0,0.5209267139434814,0.5209304094314575,1.8107011001688992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1244.392822265625,0.0,23.44515419006348,1895.4371337890625,-0.0,39.773216247558594,0.2527645230293274,1.0,0.0,3.0,1.0,0.0
12367380,303.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,0.0009758206433616,303.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,0.0010275860549882,303.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,0.0007589714950881,302.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,0.0010275859385728,303.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.5257710218429565,0.0477923974394798,0.2196481525897979,284.7070007324219,284.95001220703125,287.2260131835937,286.0863037109375,298.0385437011719,303.1401062011719,284.7119445800781,1.0,0.1349858790636062,0.0,0.0,1.0,1.0,-0.2681297957897186,1.3834952028446426e-07,0.2681296467781067,-0.0858075246214866,0.3381644487380981,0.3381644487380981,0.0,25.125919342041016,25.0,3984.595458984375,-0.0,12.605318069458008,0.0,283.1499938964844,284.9926147460937,289.0858154296875,289.3691711425781,313.0172119140625,308.3324890136719,283.1499938964844,18085.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836379706859588,1.0,0.0,0.0,0.5145756006240845,0.5145792961120605,1.7668183360797233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1243.6795654296875,0.0,23.07182502746582,1895.4371337890625,-0.0,39.26535034179688,0.252046138048172,1.0,0.0,3.0,1.0,0.0
12367440,303.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,0.0009758206433616,303.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,0.0010275860549882,303.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,0.0007589714950881,302.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,0.0010275859385728,303.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.5257710218429565,0.0477923974394798,0.2196481525897979,284.7070007324219,284.95001220703125,287.2260131835937,286.0863037109375,298.0385437011719,303.1401062011719,284.7119445800781,1.0,0.1349858790636062,0.0,0.0,1.0,1.0,-0.2681297957897186,1.3834952028446426e-07,0.2681296467781067,-0.0858075246214866,0.3381644487380981,0.3381644487380981,0.0,25.125919342041016,25.0,3984.595458984375,-0.0,12.605318069458008,0.0,283.1499938964844,284.9926147460937,289.0858154296875,289.3691711425781,313.0172119140625,308.3324890136719,283.1499938964844,18085.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836379706859588,1.0,0.0,0.0,0.5145756006240845,0.5145792961120605,1.7668183360797233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1243.6795654296875,0.0,23.07182502746582,1895.4371337890625,-0.0,39.26535034179688,0.252046138048172,1.0,0.0,3.0,1.0,0.0
12367500,303.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,0.0009756496874615,303.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,0.0010274059604853,303.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,0.000758838490583,302.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,0.0010274059604853,303.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.712890625,0.525518000125885,0.0477290377020835,0.2193630188703537,284.71246337890625,284.95001220703125,287.2380676269531,286.1028747558594,298.0590209960937,303.14013671875,284.71759033203125,1.0,0.1349567621946334,0.0,0.0,1.0,1.0,-0.267786830663681,1.3805355081331072e-07,0.2677866816520691,-0.0854129269719123,0.3366391360759735,0.3366391360759735,0.0,25.121871948242188,25.0,3983.111083984375,-0.0,12.584676742553713,0.0,283.1499938964844,285.00262451171875,289.1024780273437,289.3855895996094,313.0172119140625,308.3324890136719,283.1499938964844,18082.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836012542247772,1.0,0.0,0.0,0.5115397572517395,0.5115433931350708,1.7460321188877973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1243.7664794921875,0.0,22.894426345825195,1895.4371337890625,-0.0,39.06792449951172,0.2517046332359314,1.0,0.0,3.0,1.0,0.0
12367560,303.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,0.0009754917700774,303.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0010272397194057,303.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,0.0007587157306261,302.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,0.0010272396029904,303.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.5252613425254822,0.0476647391915321,0.2190756946802139,284.7181396484375,284.95001220703125,287.25030517578125,286.1195983886719,298.0801696777344,303.14013671875,284.7234802246094,1.0,0.1349284946918487,0.0,0.0,1.0,1.0,-0.2674413025379181,1.3775229490420318e-07,0.2674411535263061,-0.0850071907043457,0.3351556360721588,0.3351556360721588,0.0,25.11825180053711,25.0,3982.18408203125,-0.0,12.564104080200195,0.0,283.1499938964844,285.0127868652344,289.1192626953125,289.4022216796875,313.0172119140625,308.3324890136719,283.1499938964844,18079.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835717797279358,1.0,0.0,0.0,0.5086009502410889,0.5086045861244202,1.726027853976575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1244.11572265625,0.0,22.72329330444336,1895.4371337890625,-0.0,38.909446716308594,0.2513749599456787,1.0,0.0,3.0,1.0,0.0
12367620,303.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749267578125,0.0,0.0,0.0009752404876053,303.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,0.0010269751073792,303.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,0.0007585202693007,302.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0010269749909639,303.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.5247092843055725,0.0475264154374599,0.2184687554836273,284.7298889160156,284.95001220703125,287.2750244140625,286.1533508300781,298.1240539550781,303.1401062011719,284.7353515625,1.0,0.1348737478256225,0.0,0.0,1.0,1.0,-0.2667117714881897,1.371202245081804e-07,0.2667116522789001,-0.0841605216264724,0.332309365272522,0.332309365272522,0.0,25.112707138061523,25.0,3981.033447265625,-0.0,12.521671295166016,0.0,283.1499938964844,285.0330810546875,289.1531066894531,289.4359741210937,313.0172119140625,308.3324890136719,283.1499938964844,18074.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835281491279602,1.0,0.0,0.0,0.5030027627944946,0.5030063390731812,1.6882399478390653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1245.2569580078125,0.0,22.39887046813965,1895.4371337890625,-0.0,38.6752815246582,0.2507492899894714,1.0,0.0,3.0,1.0,0.0
12367680,303.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749267578125,0.0,0.0,0.0009752404876053,303.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,0.0010269751073792,303.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,0.0007585202693007,302.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0010269749909639,303.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.5247092843055725,0.0475264154374599,0.2184687554836273,284.7298889160156,284.95001220703125,287.2750244140625,286.1533508300781,298.1240539550781,303.1401062011719,284.7353515625,1.0,0.1348737478256225,0.0,0.0,1.0,1.0,-0.2667117714881897,1.371202245081804e-07,0.2667116522789001,-0.0841605216264724,0.332309365272522,0.332309365272522,0.0,25.112707138061523,25.0,3981.033447265625,-0.0,12.521671295166016,0.0,283.1499938964844,285.0330810546875,289.1531066894531,289.4359741210937,313.0172119140625,308.3324890136719,283.1499938964844,18074.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835281491279602,1.0,0.0,0.0,0.5030027627944946,0.5030063390731812,1.6882399478390653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1245.2569580078125,0.0,22.39887046813965,1895.4371337890625,-0.0,38.6752815246582,0.2507492899894714,1.0,0.0,3.0,1.0,0.0
12367740,303.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,0.0009751029429025,303.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,0.0010268302867189,303.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,0.0007584133418276,302.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,0.0010268302867189,303.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419738769531,0.52407306432724,0.0473697893321514,0.2177879512310028,284.7415466308594,284.95001220703125,287.29998779296875,286.18731689453125,298.1693115234375,303.1399230957031,284.74676513671875,1.0,0.1348203271627426,0.0,0.0,1.0,1.0,-0.265894204378128,1.3643378338201728e-07,0.2658940553665161,-0.0832680240273475,0.3296147286891937,0.3296147286891937,0.0,25.109840393066406,25.0,3979.899658203125,-0.0,12.4757080078125,0.0,283.1499938964844,285.05279541015625,289.1871643066406,289.47003173828125,313.0172119140625,308.3324890136719,283.1499938964844,18069.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283499926328659,1.0,0.0,0.0,0.4977540373802185,0.4977811574935913,1.6531911839479108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1246.62548828125,0.0,22.09770965576172,1895.4371337890625,-0.0,38.52396011352539,0.2501670718193054,1.0,0.0,3.0,1.0,0.0
12367800,303.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,0.0009751029429025,303.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,0.0010268302867189,303.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,0.0007584133418276,302.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,0.0010268302867189,303.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419738769531,0.52407306432724,0.0473697893321514,0.2177879512310028,284.7415466308594,284.95001220703125,287.29998779296875,286.18731689453125,298.1693115234375,303.1399230957031,284.74676513671875,1.0,0.1348203271627426,0.0,0.0,1.0,1.0,-0.265894204378128,1.3643378338201728e-07,0.2658940553665161,-0.0832680240273475,0.3296147286891937,0.3296147286891937,0.0,25.109840393066406,25.0,3979.899658203125,-0.0,12.4757080078125,0.0,283.1499938964844,285.05279541015625,289.1871643066406,289.47003173828125,313.0172119140625,308.3324890136719,283.1499938964844,18069.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283499926328659,1.0,0.0,0.0,0.4977540373802185,0.4977811574935913,1.6531911839479108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1246.62548828125,0.0,22.09770965576172,1895.4371337890625,-0.0,38.52396011352539,0.2501670718193054,1.0,0.0,3.0,1.0,0.0
12367860,303.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,0.0009750857716426,303.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,0.0010268121259287,303.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0007583999540656,302.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,0.0010268121259287,303.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.5233365893363953,0.0471927784383297,0.217017188668251,284.7524108886719,284.95001220703125,287.324951171875,286.2212829589844,298.2148132324219,303.1395874023437,284.7572021484375,1.0,0.1347669661045074,0.0,0.0,1.0,1.0,-0.2649691998958587,1.356895040771633e-07,0.2649690508842468,-0.0823416039347648,0.327056348323822,0.327056348323822,0.0,25.109554290771484,25.0,3977.90625,-0.0,12.425127983093262,0.0,283.1499938964844,285.0715026855469,289.22119140625,289.504150390625,313.0172119140625,308.3324890136719,283.1499938964844,18060.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834804952144623,1.0,0.0,0.0,0.4927789270877838,0.4934989213943481,1.6203086872224052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1247.9659423828125,0.0,21.84308433532715,1895.4371337890625,-0.0,38.41995620727539,0.2496465146541595,1.0,0.0,3.0,1.0,0.0
12367920,303.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,0.0009750857716426,303.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,0.0010268121259287,303.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0007583999540656,302.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,0.0010268121259287,303.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.5233365893363953,0.0471927784383297,0.217017188668251,284.7524108886719,284.95001220703125,287.324951171875,286.2212829589844,298.2148132324219,303.1395874023437,284.7572021484375,1.0,0.1347669661045074,0.0,0.0,1.0,1.0,-0.2649691998958587,1.356895040771633e-07,0.2649690508842468,-0.0823416039347648,0.327056348323822,0.327056348323822,0.0,25.109554290771484,25.0,3977.90625,-0.0,12.425127983093262,0.0,283.1499938964844,285.0715026855469,289.22119140625,289.504150390625,313.0172119140625,308.3324890136719,283.1499938964844,18060.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834804952144623,1.0,0.0,0.0,0.4927789270877838,0.4934989213943481,1.6203086872224052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1247.9659423828125,0.0,21.84308433532715,1895.4371337890625,-0.0,38.41995620727539,0.2496465146541595,1.0,0.0,3.0,1.0,0.0
