time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367980,303.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,0.000975179253146,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,0.0010269106132909,303.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,0.0007584726554341,302.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,0.0010269106132909,303.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.522500216960907,0.0469956919550895,0.2161552906036377,284.7622375488281,284.95001220703125,287.3497009277344,286.25506591796875,298.259521484375,303.1390991210937,284.7664794921875,1.0,0.1347126513719558,0.0,0.0,1.0,1.0,-0.2639353573322296,1.3489355410456485e-07,0.2639352083206177,-0.0813986510038375,0.3246214687824249,0.3246214687824249,0.0,25.111427307128903,25.0,3974.502685546875,-0.0,12.369683265686035,0.0,283.1499938964844,285.08917236328125,289.2550048828125,289.5380859375,313.0172119140625,308.3324890136719,283.1499938964844,18045.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834682762622833,1.0,0.0,0.0,0.4879878163337707,0.4914758503437042,1.5889543902858353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1249.196533203125,0.0,21.69198036193848,1895.4371337890625,-0.0,38.35449600219727,0.2492442578077316,1.0,0.0,3.0,1.0,0.0
12368040,303.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,0.000975179253146,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,0.0010269106132909,303.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,0.0007584726554341,302.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,0.0010269106132909,303.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.522500216960907,0.0469956919550895,0.2161552906036377,284.7622375488281,284.95001220703125,287.3497009277344,286.25506591796875,298.259521484375,303.1390991210937,284.7664794921875,1.0,0.1347126513719558,0.0,0.0,1.0,1.0,-0.2639353573322296,1.3489355410456485e-07,0.2639352083206177,-0.0813986510038375,0.3246214687824249,0.3246214687824249,0.0,25.111427307128903,25.0,3974.502685546875,-0.0,12.369683265686035,0.0,283.1499938964844,285.08917236328125,289.2550048828125,289.5380859375,313.0172119140625,308.3324890136719,283.1499938964844,18045.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834682762622833,1.0,0.0,0.0,0.4879878163337707,0.4914758503437042,1.5889543902858353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1249.196533203125,0.0,21.69198036193848,1895.4371337890625,-0.0,38.35449600219727,0.2492442578077316,1.0,0.0,3.0,1.0,0.0
12368100,303.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,0.0009752633050084,303.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,0.0010269992053508,303.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,0.000758538080845,302.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,0.0010269990889355,303.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.5220462083816528,0.0468899272382259,0.2156911939382553,284.7666931152344,284.95001220703125,287.3619079589844,286.2718200683594,298.2811889648437,303.1388244628906,284.7706604003906,1.0,0.1346848607063293,0.0,0.0,1.0,1.0,-0.2633788287639618,1.3447929347876197e-07,0.2633786797523498,-0.0809276178479194,0.3234468102455139,0.3234468102455139,0.0,25.113014221191406,25.0,3972.263427734375,-0.0,12.340134620666504,0.0,283.1499938964844,285.0975952148437,289.2717590332031,289.55487060546875,313.0172119140625,308.3324890136719,283.1499938964844,18036.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834627032279968,1.0,0.0,0.0,0.4856738150119781,0.4914276003837585,1.5739207270826228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1249.58349609375,0.0,21.66207695007324,1895.4371337890625,-0.0,38.32467651367188,0.2491010129451751,1.0,0.0,3.0,1.0,0.0
12368160,303.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076721191406,0.0,0.0,0.000975368428044,303.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,0.0010271097999066,303.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,0.0007586198044009,302.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,0.0010271097999066,303.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.5215708613395691,0.0467798598110675,0.2152072042226791,284.77081298828125,284.95001220703125,287.3739929199219,286.2884521484375,298.3022155761719,303.13848876953125,284.7745056152344,1.0,0.1346565335988998,0.0,0.0,1.0,1.0,-0.2627984881401062,1.3405662002696772e-07,0.2627983689308166,-0.0804603397846221,0.3222969770431518,0.3222969770431518,0.0,25.114925384521484,25.0,3969.6728515625,-0.0,12.309467315673828,0.0,283.1499938964844,285.1056823730469,289.28839111328125,289.5715026855469,313.0172119140625,308.3324890136719,283.1499938964844,18028.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834566533565521,1.0,0.0,0.0,0.4834263026714325,0.4918261170387268,1.5593874636010696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1249.819091796875,0.0,21.65473175048828,1895.4371337890625,-0.0,38.29216384887695,0.2489919662475586,1.0,0.0,3.0,1.0,0.0
12368220,303.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,0.0009756321087479,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,0.0010273875668644,303.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,0.000758824928198,302.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,0.0010273875668644,303.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.5205652117729187,0.0465485081076622,0.2141873985528946,284.77813720703125,284.95001220703125,287.39764404296875,286.3211669921875,298.3419189453125,303.1378173828125,284.7812194824219,1.0,0.1345982402563095,0.0,0.0,1.0,1.0,-0.2615759372711181,1.3319484537532844e-07,0.2615758180618286,-0.079549603164196,0.3200587034225464,0.3200587034225464,0.0,25.11942672729492,25.0,3963.441162109375,-0.0,12.24516487121582,0.0,283.1499938964844,285.12078857421875,289.32110595703125,289.60418701171875,313.0172119140625,308.3324890136719,283.1499938964844,18016.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834438681602478,1.0,0.0,0.0,0.4791356921195984,0.4932557344436645,1.53182977413735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1249.7786865234375,0.0,21.676319122314453,1895.4371337890625,-0.0,38.22379684448242,0.2488438636064529,1.0,0.0,3.0,1.0,0.0
12368280,303.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,0.0009756321087479,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,0.0010273875668644,303.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,0.000758824928198,302.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,0.0010273875668644,303.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.5205652117729187,0.0465485081076622,0.2141873985528946,284.77813720703125,284.95001220703125,287.39764404296875,286.3211669921875,298.3419189453125,303.1378173828125,284.7812194824219,1.0,0.1345982402563095,0.0,0.0,1.0,1.0,-0.2615759372711181,1.3319484537532844e-07,0.2615758180618286,-0.079549603164196,0.3200587034225464,0.3200587034225464,0.0,25.11942672729492,25.0,3963.441162109375,-0.0,12.24516487121582,0.0,283.1499938964844,285.12078857421875,289.32110595703125,289.60418701171875,313.0172119140625,308.3324890136719,283.1499938964844,18016.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834438681602478,1.0,0.0,0.0,0.4791356921195984,0.4932557344436645,1.53182977413735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1249.7786865234375,0.0,21.676319122314453,1895.4371337890625,-0.0,38.22379684448242,0.2488438636064529,1.0,0.0,3.0,1.0,0.0
12368340,303.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,0.0009759594686329,303.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,0.0010277322726324,303.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,0.0007590795285068,302.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,0.0010277322726324,303.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.5194917321205139,0.0463032536208629,0.2131029069423675,284.7840270996094,284.95001220703125,287.4203796386719,286.3530578613281,298.37750244140625,303.1370849609375,284.7864074707031,1.0,0.1345373839139938,0.0,0.0,1.0,1.0,-0.260276049375534,1.3231910145350414e-07,0.2602759301662445,-0.0786853805184364,0.3178896903991699,0.3178896903991699,0.0,25.12455177307129,25.0,3955.5576171875,-0.0,12.177079200744627,0.0,283.1499938964844,285.1342468261719,289.3529663085937,289.63592529296875,313.0172119140625,308.3324890136719,283.1499938964844,18011.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834269404411316,1.0,0.0,0.0,0.4751067459583282,0.4946804046630859,1.5061765168411512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1249.0128173828125,0.0,21.70710563659668,1895.4371337890625,-0.0,38.13320541381836,0.2487421929836273,1.0,0.0,3.0,1.0,0.0
12368400,303.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,0.0009759594686329,303.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,0.0010277322726324,303.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,0.0007590795285068,302.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,0.0010277322726324,303.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.5194917321205139,0.0463032536208629,0.2131029069423675,284.7840270996094,284.95001220703125,287.4203796386719,286.3530578613281,298.37750244140625,303.1370849609375,284.7864074707031,1.0,0.1345373839139938,0.0,0.0,1.0,1.0,-0.260276049375534,1.3231910145350414e-07,0.2602759301662445,-0.0786853805184364,0.3178896903991699,0.3178896903991699,0.0,25.12455177307129,25.0,3955.5576171875,-0.0,12.177079200744627,0.0,283.1499938964844,285.1342468261719,289.3529663085937,289.63592529296875,313.0172119140625,308.3324890136719,283.1499938964844,18011.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834269404411316,1.0,0.0,0.0,0.4751067459583282,0.4946804046630859,1.5061765168411512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1249.0128173828125,0.0,21.70710563659668,1895.4371337890625,-0.0,38.13320541381836,0.2487421929836273,1.0,0.0,3.0,1.0,0.0
12368460,303.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.0009763377020135,303.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,0.0010281305294483,303.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,0.0007593737100251,302.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73101806640625,0.0,0.0,0.0010281305294483,303.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.518362820148468,0.046046569943428,0.2119646966457367,284.7884521484375,284.95001220703125,287.4419860839844,286.3838806152344,298.4081420898437,303.1363220214844,284.7901611328125,1.0,0.134473904967308,0.0,0.0,1.0,1.0,-0.2589119374752044,1.314412116926178e-07,0.2589118182659149,-0.077884092926979,0.3157689273357391,0.3157689273357391,0.0,25.12993049621582,25.0,3945.786865234375,-0.0,12.105774879455566,0.0,283.1499938964844,285.14617919921875,289.3837890625,289.6664733886719,313.0172119140625,308.3324890136719,283.1499938964844,18011.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283408522605896,1.0,0.0,0.0,0.4712570905685425,0.4957408607006073,1.4818672511296428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1247.54833984375,0.0,21.726442337036133,1895.4371337890625,-0.0,38.034698486328125,0.2486471831798553,1.0,0.0,3.0,1.0,0.0
12368520,303.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.0009763377020135,303.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,0.0010281305294483,303.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,0.0007593737100251,302.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73101806640625,0.0,0.0,0.0010281305294483,303.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.518362820148468,0.046046569943428,0.2119646966457367,284.7884521484375,284.95001220703125,287.4419860839844,286.3838806152344,298.4081420898437,303.1363220214844,284.7901611328125,1.0,0.134473904967308,0.0,0.0,1.0,1.0,-0.2589119374752044,1.314412116926178e-07,0.2589118182659149,-0.077884092926979,0.3157689273357391,0.3157689273357391,0.0,25.12993049621582,25.0,3945.786865234375,-0.0,12.105774879455566,0.0,283.1499938964844,285.14617919921875,289.3837890625,289.6664733886719,313.0172119140625,308.3324890136719,283.1499938964844,18011.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283408522605896,1.0,0.0,0.0,0.4712570905685425,0.4957408607006073,1.4818672511296428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1247.54833984375,0.0,21.726442337036133,1895.4371337890625,-0.0,38.034698486328125,0.2486471831798553,1.0,0.0,3.0,1.0,0.0
12368580,303.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,0.0009767551673576,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,0.0010285702301189,303.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,0.0007596983923576,302.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,0.0010285701137036,303.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.5171899199485779,0.0457807704806327,0.2107829451560974,284.79150390625,284.95001220703125,287.4623107910156,286.41339111328125,298.4331970214844,303.13555908203125,284.7925720214844,1.0,0.1344077885150909,0.0,0.0,1.0,1.0,-0.2574957609176636,1.305706405219098e-07,0.2574956119060516,-0.077156975865364,0.3136787414550781,0.3136787414550781,0.0,25.13525581359864,25.0,3934.01123046875,-0.0,12.031789779663086,0.0,283.1499938964844,285.1567077636719,289.4132995605469,289.6956481933594,313.0172119140625,308.3324890136719,283.1499938964844,18012.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833877205848694,1.0,0.0,0.0,0.4675171673297882,0.4964332580566406,1.4584401242245804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1245.3509521484375,0.0,21.73100471496582,1895.4371337890625,-0.0,37.923583984375,0.2485428303480148,1.0,0.0,3.0,1.0,0.0
12368640,303.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,0.0009767551673576,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,0.0010285702301189,303.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,0.0007596983923576,302.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,0.0010285701137036,303.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.5171899199485779,0.0457807704806327,0.2107829451560974,284.79150390625,284.95001220703125,287.4623107910156,286.41339111328125,298.4331970214844,303.13555908203125,284.7925720214844,1.0,0.1344077885150909,0.0,0.0,1.0,1.0,-0.2574957609176636,1.305706405219098e-07,0.2574956119060516,-0.077156975865364,0.3136787414550781,0.3136787414550781,0.0,25.13525581359864,25.0,3934.01123046875,-0.0,12.031789779663086,0.0,283.1499938964844,285.1567077636719,289.4132995605469,289.6956481933594,313.0172119140625,308.3324890136719,283.1499938964844,18012.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833877205848694,1.0,0.0,0.0,0.4675171673297882,0.4964332580566406,1.4584401242245804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1245.3509521484375,0.0,21.73100471496582,1895.4371337890625,-0.0,37.923583984375,0.2485428303480148,1.0,0.0,3.0,1.0,0.0
12368700,303.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.0,0.0,0.0009769749594852,303.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,0.0010288016637787,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,0.0007598693482577,302.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,0.0010288016637787,303.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.516590416431427,0.0456451401114463,0.2101787626743316,284.7925109863281,284.95001220703125,287.47186279296875,286.4276123046875,298.4434509277344,303.1351928710937,284.7933349609375,1.0,0.1343737542629242,0.0,0.0,1.0,1.0,-0.2567718029022217,1.3014060584737308e-07,0.2567716836929321,-0.0768237560987472,0.3126402795314789,0.3126402795314789,0.0,25.1378116607666,25.0,3927.3525390625,-0.0,11.993955612182615,0.0,283.1499938964844,285.1614990234375,289.427490234375,289.7096252441406,313.0172119140625,308.3324890136719,283.1499938964844,18013.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833743989467621,1.0,0.0,0.0,0.4656728208065033,0.4966691732406616,1.4469557996221738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1243.9678955078125,0.0,21.728466033935547,1895.4371337890625,-0.0,37.85234832763672,0.2484858781099319,1.0,0.0,3.0,1.0,0.0
12368760,303.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0009771997574716,303.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,0.0010290384525433,303.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,0.0007600442622788,302.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,0.0010290384525433,303.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.5159850120544434,0.045508224517107,0.2095683217048645,284.79327392578125,284.95001220703125,287.4810485839844,286.4414367675781,298.4524230957031,303.1348571777344,284.7938232421875,1.0,0.1343391835689544,0.0,0.0,1.0,1.0,-0.2560402452945709,1.2971484864010568e-07,0.2560401260852813,-0.0765095502138137,0.3116036355495453,0.3116036355495453,0.0,25.140270233154297,25.0,3920.258056640625,-0.0,11.955716133117676,0.0,283.1499938964844,285.1660461425781,289.4413452148437,289.7232360839844,313.0172119140625,308.3324890136719,283.1499938964844,18014.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833645045757293,1.0,0.0,0.0,0.4638378918170929,0.496864914894104,1.4355751254413462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1242.4322509765625,0.0,21.724023818969727,1895.4371337890625,-0.0,37.79956817626953,0.2484265863895416,1.0,0.0,3.0,1.0,0.0
12368820,303.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0009776597144082,303.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0010295227402821,303.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0007604020065627,302.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,0.0010295227402821,303.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.5147602558135986,0.0452314279973506,0.2083319723606109,284.79400634765625,284.95001220703125,287.4979858398437,286.4677734375,298.4659118652344,303.1341552734375,284.79412841796875,1.0,0.1342684030532837,0.0,0.0,1.0,1.0,-0.2545587420463562,1.2887906564174045e-07,0.2545586228370666,-0.0759407877922058,0.3095300793647766,0.3095300793647766,0.0,25.14478302001953,25.0,3904.699951171875,-0.0,11.87819766998291,0.0,283.1499938964844,285.1743469238281,289.4676513671875,289.7490234375,313.0172119140625,308.3324890136719,283.1499938964844,18015.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833407819271087,1.0,0.0,0.0,0.4601876139640808,0.4971430897712707,1.4130688619218292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1238.8282470703125,0.0,21.709850311279297,1895.4371337890625,-0.0,37.67292785644531,0.2483012974262237,1.0,0.0,3.0,1.0,0.0
12368880,303.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0009776597144082,303.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0010295227402821,303.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0007604020065627,302.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,0.0010295227402821,303.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.5147602558135986,0.0452314279973506,0.2083319723606109,284.79400634765625,284.95001220703125,287.4979858398437,286.4677734375,298.4659118652344,303.1341552734375,284.79412841796875,1.0,0.1342684030532837,0.0,0.0,1.0,1.0,-0.2545587420463562,1.2887906564174045e-07,0.2545586228370666,-0.0759407877922058,0.3095300793647766,0.3095300793647766,0.0,25.14478302001953,25.0,3904.699951171875,-0.0,11.87819766998291,0.0,283.1499938964844,285.1743469238281,289.4676513671875,289.7490234375,313.0172119140625,308.3324890136719,283.1499938964844,18015.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833407819271087,1.0,0.0,0.0,0.4601876139640808,0.4971430897712707,1.4130688619218292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1238.8282470703125,0.0,21.709850311279297,1895.4371337890625,-0.0,37.67292785644531,0.2483012974262237,1.0,0.0,3.0,1.0,0.0
12368940,303.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,0.0009781221160665,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,0.0010300095891579,303.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0007607615552842,302.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,0.0010300095891579,303.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.5135279893875122,0.0449529662728309,0.2070850431919098,284.7938842773437,284.95001220703125,287.5129699707031,286.4921569824219,298.4741516113281,303.133544921875,284.7936096191406,1.0,0.134195789694786,0.0,0.0,1.0,1.0,-0.2530645430088043,1.280661763303215e-07,0.2530643939971924,-0.0754438638687133,0.3074481785297394,0.3074481785297394,0.0,25.148622512817383,25.0,3887.568603515625,-0.0,11.799882888793944,0.0,283.1499938964844,285.1818542480469,289.4920654296875,289.7728271484375,313.0172119140625,308.3324890136719,283.1499938964844,18015.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833190262317657,1.0,0.0,0.0,0.4565480351448059,0.4973265528678894,1.3908055152000998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1234.5980224609375,0.0,21.69111061096192,1895.4371337890625,-0.0,37.55694961547852,0.2481698095798492,1.0,0.0,3.0,1.0,0.0
12369000,303.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,0.0009781221160665,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,0.0010300095891579,303.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0007607615552842,302.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,0.0010300095891579,303.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.5135279893875122,0.0449529662728309,0.2070850431919098,284.7938842773437,284.95001220703125,287.5129699707031,286.4921569824219,298.4741516113281,303.133544921875,284.7936096191406,1.0,0.134195789694786,0.0,0.0,1.0,1.0,-0.2530645430088043,1.280661763303215e-07,0.2530643939971924,-0.0754438638687133,0.3074481785297394,0.3074481785297394,0.0,25.148622512817383,25.0,3887.568603515625,-0.0,11.799882888793944,0.0,283.1499938964844,285.1818542480469,289.4920654296875,289.7728271484375,313.0172119140625,308.3324890136719,283.1499938964844,18015.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833190262317657,1.0,0.0,0.0,0.4565480351448059,0.4973265528678894,1.3908055152000998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1234.5980224609375,0.0,21.69111061096192,1895.4371337890625,-0.0,37.55694961547852,0.2481698095798492,1.0,0.0,3.0,1.0,0.0
12369060,303.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,0.0009785718284547,303.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0010304832831025,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,0.0007611113833263,302.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,0.0010304831666871,303.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.5123012661933899,0.0446755215525627,0.2058395147323608,284.7930603027344,284.95001220703125,287.52569580078125,286.514404296875,298.4779357910156,303.13299560546875,284.79248046875,1.0,0.1341217160224914,0.0,0.0,1.0,1.0,-0.2515719532966614,1.272774881044825e-07,0.2515718340873718,-0.0750065222382545,0.3053498566150665,0.3053498566150665,0.0,25.1516227722168,25.0,3869.15869140625,-0.0,11.72147274017334,0.0,283.1499938964844,285.188720703125,289.5143127441406,289.7944030761719,313.0172119140625,308.3324890136719,283.1499938964844,18016.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832976877689361,1.0,0.0,0.0,0.4529058635234833,0.4974512755870819,1.368703461679388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1229.81298828125,0.0,21.66950035095215,1895.4371337890625,-0.0,37.44319534301758,0.2480342388153076,1.0,0.0,3.0,1.0,0.0
12369120,303.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,0.0009785718284547,303.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0010304832831025,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,0.0007611113833263,302.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,0.0010304831666871,303.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.5123012661933899,0.0446755215525627,0.2058395147323608,284.7930603027344,284.95001220703125,287.52569580078125,286.514404296875,298.4779357910156,303.13299560546875,284.79248046875,1.0,0.1341217160224914,0.0,0.0,1.0,1.0,-0.2515719532966614,1.272774881044825e-07,0.2515718340873718,-0.0750065222382545,0.3053498566150665,0.3053498566150665,0.0,25.1516227722168,25.0,3869.15869140625,-0.0,11.72147274017334,0.0,283.1499938964844,285.188720703125,289.5143127441406,289.7944030761719,313.0172119140625,308.3324890136719,283.1499938964844,18016.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832976877689361,1.0,0.0,0.0,0.4529058635234833,0.4974512755870819,1.368703461679388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1229.81298828125,0.0,21.66950035095215,1895.4371337890625,-0.0,37.44319534301758,0.2480342388153076,1.0,0.0,3.0,1.0,0.0
12369180,303.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,0.0009789947653189,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,0.0010309285717085,303.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,0.0007614403148181,302.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,0.0010309285717085,303.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.5110929012298584,0.044401753693819,0.2046073526144027,284.7917175292969,284.95001220703125,287.5360107421875,286.5342712402344,298.4783630371094,303.1325378417969,284.7909545898437,1.0,0.1340466737747192,0.0,0.0,1.0,1.0,-0.2500952780246734,1.265129441208046e-07,0.2500951588153839,-0.0746132582426071,0.3032298684120178,0.3032298684120178,0.0,25.153663635253903,25.0,3849.846435546875,-0.0,11.643677711486816,0.0,283.1499938964844,285.1951599121094,289.5342102050781,289.8135681152344,313.0172119140625,308.3324890136719,283.1499938964844,18016.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832790911197662,1.0,0.0,0.0,0.4492529928684234,0.4975402653217315,1.3467142956358202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1224.578125,0.0,21.64613151550293,1895.4371337890625,-0.0,37.34417343139648,0.2478960752487182,1.0,0.0,3.0,1.0,0.0
12369240,303.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,0.0009789947653189,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,0.0010309285717085,303.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,0.0007614403148181,302.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,0.0010309285717085,303.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.5110929012298584,0.044401753693819,0.2046073526144027,284.7917175292969,284.95001220703125,287.5360107421875,286.5342712402344,298.4783630371094,303.1325378417969,284.7909545898437,1.0,0.1340466737747192,0.0,0.0,1.0,1.0,-0.2500952780246734,1.265129441208046e-07,0.2500951588153839,-0.0746132582426071,0.3032298684120178,0.3032298684120178,0.0,25.153663635253903,25.0,3849.846435546875,-0.0,11.643677711486816,0.0,283.1499938964844,285.1951599121094,289.5342102050781,289.8135681152344,313.0172119140625,308.3324890136719,283.1499938964844,18016.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832790911197662,1.0,0.0,0.0,0.4492529928684234,0.4975402653217315,1.3467142956358202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1224.578125,0.0,21.64613151550293,1895.4371337890625,-0.0,37.34417343139648,0.2478960752487182,1.0,0.0,3.0,1.0,0.0
12369300,303.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,0.0009791918564587,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,0.0010311361402273,303.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.000761593633797,302.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,0.0010311361402273,303.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.5104995369911194,0.0442670732736587,0.2039999812841415,284.7909545898437,284.95001220703125,287.5401611328125,286.54327392578125,298.4776611328125,303.1323547363281,284.7901306152344,1.0,0.1340089440345764,0.0,0.0,1.0,1.0,-0.249367356300354,1.2613963917829096e-07,0.2493672370910644,-0.0744281262159347,0.3021608591079712,0.3021608591079712,0.0,25.1542911529541,25.0,3839.970947265625,-0.0,11.605232238769531,0.0,283.1499938964844,285.19830322265625,289.5431823730469,289.8222045898437,313.0172119140625,308.3324890136719,283.1499938964844,18016.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832701504230499,1.0,0.0,0.0,0.4474213421344757,0.4975749552249908,1.3357551509329824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1221.8248291015625,0.0,21.633975982666016,1895.4371337890625,-0.0,37.29653930664063,0.2478263229131698,1.0,0.0,3.0,1.0,0.0
12369360,303.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,0.000979377888143,303.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,0.0010313320672139,303.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,0.000761738338042,302.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,0.0010313320672139,303.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900390625,0.5099148750305176,0.0441341623663902,0.2033998668193817,284.7901306152344,284.95001220703125,287.54364013671875,286.55157470703125,298.47662353515625,303.1322021484375,284.7892761230469,1.0,0.1339711546897888,0.0,0.0,1.0,1.0,-0.2486480325460434,1.2577176278227853e-07,0.2486479133367538,-0.0742474421858787,0.3010860979557037,0.3010860979557037,0.0,25.154661178588867,25.0,3830.0244140625,-0.0,11.567178726196287,0.0,283.1499938964844,285.201416015625,289.551513671875,289.8301696777344,313.0172119140625,308.3324890136719,283.1499938964844,18016.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832661271095276,1.0,0.0,0.0,0.4455864727497101,0.4976071119308471,1.3248217634043158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1219.0101318359375,0.0,21.621681213378903,1895.4371337890625,-0.0,37.27511596679688,0.2477563321590423,1.0,0.0,3.0,1.0,0.0
12369420,303.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0009797118837013,303.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0010316837579011,303.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0007619981188327,302.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,0.0010316837579011,303.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.5087766647338867,0.0438746474683284,0.2022265046834945,284.7884521484375,284.95001220703125,287.5483703613281,286.5660705566406,298.4738464355469,303.1319885253906,284.7876281738281,1.0,0.1338957250118255,0.0,0.0,1.0,1.0,-0.2472415119409561,1.2505246616001386e-07,0.2472413927316665,-0.0738931596279144,0.2989195585250854,0.2989195585250854,0.0,25.15460205078125,25.0,3810.084716796875,-0.0,11.49256420135498,0.0,283.1499938964844,285.2076721191406,289.5660705566406,289.8440246582031,313.0172119140625,308.3324890136719,283.1499938964844,18016.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832628488540649,1.0,0.0,0.0,0.4419085085391998,0.4976622462272644,1.3030414081072196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1213.2342529296875,0.0,21.5966854095459,1895.4371337890625,-0.0,37.25766372680664,0.2476158887147903,1.0,0.0,3.0,1.0,0.0
12369480,303.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0009797118837013,303.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0010316837579011,303.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0007619981188327,302.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,0.0010316837579011,303.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.5087766647338867,0.0438746474683284,0.2022265046834945,284.7884521484375,284.95001220703125,287.5483703613281,286.5660705566406,298.4738464355469,303.1319885253906,284.7876281738281,1.0,0.1338957250118255,0.0,0.0,1.0,1.0,-0.2472415119409561,1.2505246616001386e-07,0.2472413927316665,-0.0738931596279144,0.2989195585250854,0.2989195585250854,0.0,25.15460205078125,25.0,3810.084716796875,-0.0,11.49256420135498,0.0,283.1499938964844,285.2076721191406,289.5660705566406,289.8440246582031,313.0172119140625,308.3324890136719,283.1499938964844,18016.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832628488540649,1.0,0.0,0.0,0.4419085085391998,0.4976622462272644,1.3030414081072196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1213.2342529296875,0.0,21.5966854095459,1895.4371337890625,-0.0,37.25766372680664,0.2476158887147903,1.0,0.0,3.0,1.0,0.0
12369540,303.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,0.0009799916297197,303.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0010319782886654,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.0007622156408615,302.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.0010319782886654,303.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.5076853036880493,0.0436248742043972,0.201094388961792,284.7868957519531,284.95001220703125,287.54998779296875,286.5775451660156,298.470947265625,303.1318664550781,284.78619384765625,1.0,0.1338208317756652,0.0,0.0,1.0,1.0,-0.2458842545747757,1.2435425844614656e-07,0.2458841204643249,-0.0735391899943351,0.2967332601547241,0.2967332601547241,0.0,25.15351676940918,25.0,3790.321044921875,-0.0,11.420287132263184,0.0,283.1499938964844,285.2140808105469,289.5776062011719,289.8549194335937,313.0172119140625,308.3324890136719,283.1499938964844,18016.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832706868648529,1.0,0.0,0.0,0.4382247626781463,0.497710108757019,1.2814076910672156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1207.346435546875,0.0,21.57141876220703,1895.4371337890625,-0.0,37.299415588378906,0.2474753260612487,1.0,0.0,3.0,1.0,0.0
12369600,303.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,0.0009799916297197,303.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0010319782886654,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.0007622156408615,302.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.0010319782886654,303.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.5076853036880493,0.0436248742043972,0.201094388961792,284.7868957519531,284.95001220703125,287.54998779296875,286.5775451660156,298.470947265625,303.1318664550781,284.78619384765625,1.0,0.1338208317756652,0.0,0.0,1.0,1.0,-0.2458842545747757,1.2435425844614656e-07,0.2458841204643249,-0.0735391899943351,0.2967332601547241,0.2967332601547241,0.0,25.15351676940918,25.0,3790.321044921875,-0.0,11.420287132263184,0.0,283.1499938964844,285.2140808105469,289.5776062011719,289.8549194335937,313.0172119140625,308.3324890136719,283.1499938964844,18016.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832706868648529,1.0,0.0,0.0,0.4382247626781463,0.497710108757019,1.2814076910672156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1207.346435546875,0.0,21.57141876220703,1895.4371337890625,-0.0,37.299415588378906,0.2474753260612487,1.0,0.0,3.0,1.0,0.0
12369660,303.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.0009802092099562,303.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,0.0010322073940187,303.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,0.0007623849087394,302.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,0.0010322073940187,303.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.5066496133804321,0.0433869361877441,0.2000126838684082,284.7856140136719,284.95001220703125,287.54998779296875,286.5874328613281,298.4690246582031,303.1318664550781,284.7850952148437,1.0,0.1337469965219497,0.0,0.0,1.0,1.0,-0.2445871531963348,1.236773954360615e-07,0.2445870339870453,-0.0731745734810829,0.2945320308208465,0.2945320308208465,0.0,25.1513900756836,25.0,3771.094970703125,-0.0,11.350906372070312,0.0,283.1499938964844,285.2207946777344,289.58709716796875,289.8633728027344,313.0172119140625,308.3324890136719,283.1499938964844,18016.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283202975988388,1.0,0.0,0.0,0.4345435500144958,0.4977546036243438,1.2599697285509135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1201.4932861328125,0.0,21.546127319335938,1895.4371337890625,-0.0,36.93914031982422,0.2473352551460266,1.0,0.0,3.0,1.0,0.0
12369720,303.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.0009802092099562,303.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,0.0010322073940187,303.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,0.0007623849087394,302.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,0.0010322073940187,303.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.5066496133804321,0.0433869361877441,0.2000126838684082,284.7856140136719,284.95001220703125,287.54998779296875,286.5874328613281,298.4690246582031,303.1318664550781,284.7850952148437,1.0,0.1337469965219497,0.0,0.0,1.0,1.0,-0.2445871531963348,1.236773954360615e-07,0.2445870339870453,-0.0731745734810829,0.2945320308208465,0.2945320308208465,0.0,25.1513900756836,25.0,3771.094970703125,-0.0,11.350906372070312,0.0,283.1499938964844,285.2207946777344,289.58709716796875,289.8633728027344,313.0172119140625,308.3324890136719,283.1499938964844,18016.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283202975988388,1.0,0.0,0.0,0.4345435500144958,0.4977546036243438,1.2599697285509135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1201.4932861328125,0.0,21.546127319335938,1895.4371337890625,-0.0,36.93914031982422,0.2473352551460266,1.0,0.0,3.0,1.0,0.0
12369780,303.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,0.0009803606662899,303.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,0.0010323668830096,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,0.0007625027210451,302.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,0.0010323668830096,303.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.5056788921356201,0.0431628189980983,0.1989912986755371,284.7848205566406,284.95001220703125,287.54998779296875,286.5973205566406,298.46923828125,303.1319885253906,284.7845764160156,1.0,0.1336748003959655,0.0,0.0,1.0,1.0,-0.2433621436357498,1.230266093443788e-07,0.2433620244264602,-0.0727989971637725,0.2923232018947601,0.2923232018947601,0.0,25.1482162475586,25.0,3752.9189453125,-0.0,11.285032272338867,0.0,283.1499938964844,285.22802734375,289.5967712402344,289.87158203125,313.0172119140625,308.3324890136719,283.1499938964844,18016.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830821275711059,1.0,0.0,0.0,0.4308768510818481,0.497797429561615,1.2387960879323144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1195.9193115234375,0.0,21.52098846435547,1895.4371337890625,-0.0,36.29806900024414,0.2471962422132492,1.0,0.0,3.0,1.0,0.0
12369840,303.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,0.0009803606662899,303.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,0.0010323668830096,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,0.0007625027210451,302.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,0.0010323668830096,303.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.5056788921356201,0.0431628189980983,0.1989912986755371,284.7848205566406,284.95001220703125,287.54998779296875,286.5973205566406,298.46923828125,303.1319885253906,284.7845764160156,1.0,0.1336748003959655,0.0,0.0,1.0,1.0,-0.2433621436357498,1.230266093443788e-07,0.2433620244264602,-0.0727989971637725,0.2923232018947601,0.2923232018947601,0.0,25.1482162475586,25.0,3752.9189453125,-0.0,11.285032272338867,0.0,283.1499938964844,285.22802734375,289.5967712402344,289.87158203125,313.0172119140625,308.3324890136719,283.1499938964844,18016.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830821275711059,1.0,0.0,0.0,0.4308768510818481,0.497797429561615,1.2387960879323144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1195.9193115234375,0.0,21.52098846435547,1895.4371337890625,-0.0,36.29806900024414,0.2471962422132492,1.0,0.0,3.0,1.0,0.0
