time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369900,303.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,0.0009804130531847,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0010324220638722,303.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,0.0007625434664078,302.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0010324220638722,303.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.5052192807197571,0.0430562868714332,0.198505088686943,284.78466796875,284.95001220703125,287.54998779296875,286.6022644042969,298.4700622558594,303.132080078125,284.7846069335937,1.0,0.1336394697427749,0.0,0.0,1.0,1.0,-0.2427789717912674,1.2271328841961804e-07,0.2427788525819778,-0.0726106911897659,0.2912191450595855,0.2912191450595855,0.0,25.146265029907227,25.0,3744.29296875,-0.0,11.253535270690918,0.0,283.1499938964844,285.2319030761719,289.6017150878906,289.8758544921875,313.0172119140625,308.3324890136719,283.1499938964844,18016.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830261588096618,1.0,0.0,0.0,0.4290541708469391,0.4978190064430237,1.2283376094046616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1193.272705078125,0.0,21.5085506439209,1895.4371337890625,-0.0,36.00193405151367,0.24712735414505,1.0,0.0,3.0,1.0,0.0
12369960,303.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0009804528672248,303.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,0.0010324640898033,303.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,0.0007625744328834,302.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0010324640898033,303.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.5047752857208252,0.0429531186819076,0.1980338394641876,284.78466796875,284.95001220703125,287.54998779296875,286.6072082519531,298.4711303710937,303.1322326660156,284.7847900390625,1.0,0.1336046755313873,0.0,0.0,1.0,1.0,-0.2422136515378952,1.2240816715802796e-07,0.2422135174274444,-0.0724242404103279,0.2901169955730438,0.2901169955730438,0.0,25.14411354064941,25.0,3735.940673828125,-0.0,11.222928047180176,0.0,283.1499938964844,285.23590087890625,289.6066589355469,289.8801574707031,313.0172119140625,308.3324890136719,283.1499938964844,18016.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829741239547729,1.0,0.0,0.0,0.4272409975528717,0.497842788696289,1.2179776298637536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1190.7178955078125,0.0,21.496288299560547,1895.4371337890625,-0.0,35.72700881958008,0.2470590472221374,1.0,0.0,3.0,1.0,0.0
12370020,303.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,0.0009804989676922,303.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,0.0010325126349925,303.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,0.0007626102888025,302.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,0.0010325126349925,303.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.5039341449737549,0.0427570529282093,0.1971372067928314,284.7851867675781,284.95001220703125,287.54998779296875,286.6170959472656,298.4737548828125,303.132568359375,284.7856750488281,1.0,0.1335368603467941,0.0,0.0,1.0,1.0,-0.2411379069089889,1.218258489643631e-07,0.2411377876996994,-0.0720644071698188,0.2879229485988617,0.2879229485988617,0.0,25.1392765045166,25.0,3720.024169921875,-0.0,11.16446018218994,0.0,283.1499938964844,285.24432373046875,289.6166076660156,289.88885498046875,313.0172119140625,308.3324890136719,283.1499938964844,18016.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828777432441711,1.0,0.0,0.0,0.4236512780189514,0.4978939592838287,1.1975964220312107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1185.867919921875,0.0,21.47227478027344,1895.4371337890625,-0.0,35.21891784667969,0.2469243854284286,1.0,0.0,3.0,1.0,0.0
12370080,303.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,0.0009804989676922,303.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,0.0010325126349925,303.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,0.0007626102888025,302.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,0.0010325126349925,303.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.5039341449737549,0.0427570529282093,0.1971372067928314,284.7851867675781,284.95001220703125,287.54998779296875,286.6170959472656,298.4737548828125,303.132568359375,284.7856750488281,1.0,0.1335368603467941,0.0,0.0,1.0,1.0,-0.2411379069089889,1.218258489643631e-07,0.2411377876996994,-0.0720644071698188,0.2879229485988617,0.2879229485988617,0.0,25.1392765045166,25.0,3720.024169921875,-0.0,11.16446018218994,0.0,283.1499938964844,285.24432373046875,289.6166076660156,289.88885498046875,313.0172119140625,308.3324890136719,283.1499938964844,18016.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828777432441711,1.0,0.0,0.0,0.4236512780189514,0.4978939592838287,1.1975964220312107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1185.867919921875,0.0,21.47227478027344,1895.4371337890625,-0.0,35.21891784667969,0.2469243854284286,1.0,0.0,3.0,1.0,0.0
12370140,303.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0009805036243051,303.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,0.0010325175244361,303.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0007626139558851,302.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0010325175244361,303.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.5031628608703613,0.0425765514373779,0.1963101774454116,284.78643798828125,284.95001220703125,287.54998779296875,286.626953125,298.47613525390625,303.13299560546875,284.7872314453125,1.0,0.1334719955921173,0.0,0.0,1.0,1.0,-0.2401454299688339,1.2129099502544705e-07,0.2401453107595443,-0.0717379078269004,0.2857524752616882,0.2857524752616882,0.0,25.133760452270508,25.0,3705.157958984375,-0.0,11.110190391540527,0.0,283.1499938964844,285.2532043457031,289.6264953613281,289.89764404296875,313.0172119140625,308.3324890136719,283.1499938964844,18015.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827882468700409,1.0,0.0,0.0,0.4201262295246124,0.4979461133480072,1.1777499864251696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1181.3822021484375,0.0,21.44890785217285,1895.4371337890625,-0.0,34.748374938964844,0.2467929273843765,1.0,0.0,3.0,1.0,0.0
12370200,303.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0009805036243051,303.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,0.0010325175244361,303.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0007626139558851,302.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0010325175244361,303.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.5031628608703613,0.0425765514373779,0.1963101774454116,284.78643798828125,284.95001220703125,287.54998779296875,286.626953125,298.47613525390625,303.13299560546875,284.7872314453125,1.0,0.1334719955921173,0.0,0.0,1.0,1.0,-0.2401454299688339,1.2129099502544705e-07,0.2401453107595443,-0.0717379078269004,0.2857524752616882,0.2857524752616882,0.0,25.133760452270508,25.0,3705.157958984375,-0.0,11.110190391540527,0.0,283.1499938964844,285.2532043457031,289.6264953613281,289.89764404296875,313.0172119140625,308.3324890136719,283.1499938964844,18015.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827882468700409,1.0,0.0,0.0,0.4201262295246124,0.4979461133480072,1.1777499864251696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1181.3822021484375,0.0,21.44890785217285,1895.4371337890625,-0.0,34.748374938964844,0.2467929273843765,1.0,0.0,3.0,1.0,0.0
12370260,303.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0009804812725633,303.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,0.0010324940085411,303.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,0.0007625965517945,302.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,0.0010324940085411,303.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.5024539232254028,0.042410172522068,0.1955465972423553,284.78826904296875,284.95001220703125,287.54998779296875,286.6368408203125,298.4771423339844,303.1335144042969,284.78936767578125,1.0,0.1334100812673568,0.0,0.0,1.0,1.0,-0.2392290085554123,1.2080656119906052e-07,0.2392288893461227,-0.0714603886008262,0.283611536026001,0.283611536026001,0.0,25.127744674682617,25.0,3691.06005859375,-0.0,11.05979061126709,0.0,283.1499938964844,285.26239013671875,289.63641357421875,289.906494140625,313.0172119140625,308.3324890136719,283.1499938964844,18015.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827033400535583,1.0,0.0,0.0,0.4166746139526367,0.4980026185512543,1.1584773140782545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1177.173095703125,0.0,21.42637062072754,1895.4371337890625,-0.0,34.30315399169922,0.2466650009155273,1.0,0.0,3.0,1.0,0.0
12370320,303.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0009804812725633,303.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,0.0010324940085411,303.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,0.0007625965517945,302.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,0.0010324940085411,303.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.5024539232254028,0.042410172522068,0.1955465972423553,284.78826904296875,284.95001220703125,287.54998779296875,286.6368408203125,298.4771423339844,303.1335144042969,284.78936767578125,1.0,0.1334100812673568,0.0,0.0,1.0,1.0,-0.2392290085554123,1.2080656119906052e-07,0.2392288893461227,-0.0714603886008262,0.283611536026001,0.283611536026001,0.0,25.127744674682617,25.0,3691.06005859375,-0.0,11.05979061126709,0.0,283.1499938964844,285.26239013671875,289.63641357421875,289.906494140625,313.0172119140625,308.3324890136719,283.1499938964844,18015.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827033400535583,1.0,0.0,0.0,0.4166746139526367,0.4980026185512543,1.1584773140782545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1177.173095703125,0.0,21.42637062072754,1895.4371337890625,-0.0,34.30315399169922,0.2466650009155273,1.0,0.0,3.0,1.0,0.0
12370380,303.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0009804405272006,303.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.0010324511677026,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,0.000762564886827,302.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,0.0010324511677026,303.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.5018061399459839,0.0422579236328601,0.1948464512825012,284.7906188964844,284.95001220703125,287.54998779296875,286.6466979980469,298.4757080078125,303.13409423828125,284.7919311523437,1.0,0.1333513408899307,0.0,0.0,1.0,1.0,-0.2383886128664016,1.2037845920076506e-07,0.2383884787559509,-0.0712474882602691,0.2815059423446655,0.2815059423446655,0.0,25.12133026123047,25.0,3677.53955078125,-0.0,11.013285636901855,0.0,283.1499938964844,285.2716979980469,289.64630126953125,289.9153747558594,313.0172119140625,308.3324890136719,283.1499938964844,18014.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826223075389862,1.0,0.0,0.0,0.4133049547672272,0.4980611205101013,1.1398158861197773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1173.181396484375,0.0,21.404634475708008,1895.4371337890625,-0.0,33.879180908203125,0.2465408742427826,1.0,0.0,3.0,1.0,0.0
12370440,303.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0009804405272006,303.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.0010324511677026,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,0.000762564886827,302.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,0.0010324511677026,303.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.5018061399459839,0.0422579236328601,0.1948464512825012,284.7906188964844,284.95001220703125,287.54998779296875,286.6466979980469,298.4757080078125,303.13409423828125,284.7919311523437,1.0,0.1333513408899307,0.0,0.0,1.0,1.0,-0.2383886128664016,1.2037845920076506e-07,0.2383884787559509,-0.0712474882602691,0.2815059423446655,0.2815059423446655,0.0,25.12133026123047,25.0,3677.53955078125,-0.0,11.013285636901855,0.0,283.1499938964844,285.2716979980469,289.64630126953125,289.9153747558594,313.0172119140625,308.3324890136719,283.1499938964844,18014.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826223075389862,1.0,0.0,0.0,0.4133049547672272,0.4980611205101013,1.1398158861197773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1173.181396484375,0.0,21.404634475708008,1895.4371337890625,-0.0,33.879180908203125,0.2465408742427826,1.0,0.0,3.0,1.0,0.0
12370500,303.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,0.0009804158471524,303.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,0.0010324250906705,303.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.0007625456782989,302.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.0010324250906705,303.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.5015037059783936,0.0421867929399013,0.1945188492536544,284.7919311523437,284.95001220703125,287.54998779296875,286.6516418457031,298.4738464355469,303.1343994140625,284.7933349609375,1.0,0.1333231329917907,0.0,0.0,1.0,1.0,-0.23799529671669,1.2018576001082693e-07,0.2379951775074005,-0.0711676627397537,0.2804669737815857,0.2804669737815857,0.0,25.118003845214844,25.0,3670.934326171875,-0.0,10.99142074584961,0.0,283.1499938964844,285.2763671875,289.6512451171875,289.9198303222656,313.0172119140625,308.3324890136719,283.1499938964844,18014.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825829088687897,1.0,0.0,0.0,0.4116513431072235,0.4980913698673248,1.1307134784033224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1171.2479248046875,0.0,21.394067764282227,1895.4371337890625,-0.0,33.6734619140625,0.2464802414178848,1.0,0.0,3.0,1.0,0.0
12370560,303.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,0.0009803898865357,303.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,0.0010323977330699,303.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,0.0007625254220329,302.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,0.0010323977330699,303.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.501215934753418,0.0421191230416297,0.1942068189382553,284.7933044433594,284.95001220703125,287.54998779296875,286.6565856933594,298.47100830078125,303.1347351074219,284.7947998046875,1.0,0.1332957744598388,0.0,0.0,1.0,1.0,-0.2376207560300827,1.2000946014723013e-07,0.2376206368207931,-0.0711103379726409,0.2794382572174072,0.2794382572174072,0.0,25.11460876464844,25.0,3664.401611328125,-0.0,10.970519065856934,0.0,283.1499938964844,285.281005859375,289.6561889648437,289.9242858886719,313.0172119140625,308.3324890136719,283.1499938964844,18014.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825441062450409,1.0,0.0,0.0,0.4100201725959778,0.4981214106082916,1.1217703210775198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1169.343994140625,0.0,21.38369369506836,1895.4371337890625,-0.0,33.471160888671875,0.246420606970787,1.0,0.0,3.0,1.0,0.0
12370620,303.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.0009803347056731,303.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0010323396418243,303.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840270996094,0.0,0.0,0.0007624825811944,302.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.0010323396418243,303.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.5006848573684692,0.0419942960143089,0.1936302036046981,284.7963256835937,284.95001220703125,287.54998779296875,286.6664428710937,298.4620361328125,303.1354064941406,284.7979431152344,1.0,0.1332436650991439,0.0,0.0,1.0,1.0,-0.2369285225868225,1.197056320734191e-07,0.2369284033775329,-0.0710615739226341,0.2774138152599334,0.2774138152599334,0.0,25.107646942138672,25.0,3651.50732421875,-0.0,10.931659698486328,0.0,283.1499938964844,285.2901916503906,289.6660461425781,289.9332275390625,313.0172119140625,308.3324890136719,283.1499938964844,18013.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824678719043731,1.0,0.0,0.0,0.4068276882171631,0.4981806874275207,1.1043696623858068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1165.609375,0.0,21.363502502441406,1895.4371337890625,-0.0,33.07437896728516,0.2463044077157974,1.0,0.0,3.0,1.0,0.0
12370680,303.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.0009803347056731,303.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0010323396418243,303.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840270996094,0.0,0.0,0.0007624825811944,302.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.0010323396418243,303.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.5006848573684692,0.0419942960143089,0.1936302036046981,284.7963256835937,284.95001220703125,287.54998779296875,286.6664428710937,298.4620361328125,303.1354064941406,284.7979431152344,1.0,0.1332436650991439,0.0,0.0,1.0,1.0,-0.2369285225868225,1.197056320734191e-07,0.2369284033775329,-0.0710615739226341,0.2774138152599334,0.2774138152599334,0.0,25.107646942138672,25.0,3651.50732421875,-0.0,10.931659698486328,0.0,283.1499938964844,285.2901916503906,289.6660461425781,289.9332275390625,313.0172119140625,308.3324890136719,283.1499938964844,18013.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824678719043731,1.0,0.0,0.0,0.4068276882171631,0.4981806874275207,1.1043696623858068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1165.609375,0.0,21.363502502441406,1895.4371337890625,-0.0,33.07437896728516,0.2463044077157974,1.0,0.0,3.0,1.0,0.0
12370740,303.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,0.0009802809217944,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0010322830639779,303.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,0.0007624407298862,302.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,0.0010322830639779,303.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.5002099275588989,0.0418828129768371,0.1931140422821045,284.7995300292969,284.95001220703125,287.54998779296875,286.6763000488281,298.448486328125,303.1361389160156,284.80126953125,1.0,0.1331950277090072,0.0,0.0,1.0,1.0,-0.2363088428974151,1.1946740130497346e-07,0.2363087236881256,-0.0711057409644126,0.2754340767860412,0.2754340767860412,0.0,25.10053253173828,25.0,3638.747802734375,-0.0,10.896570205688477,0.0,283.1499938964844,285.29913330078125,289.6759033203125,289.94219970703125,313.0172119140625,308.3324890136719,283.1499938964844,18013.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823928296566009,1.0,0.0,0.0,0.403728187084198,0.4982392489910126,1.0876061828923866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1161.936767578125,0.0,21.34405899047852,1895.4371337890625,-0.0,32.684608459472656,0.2461922168731689,1.0,0.0,3.0,1.0,0.0
12370800,303.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,0.0009802809217944,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0010322830639779,303.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,0.0007624407298862,302.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,0.0010322830639779,303.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.5002099275588989,0.0418828129768371,0.1931140422821045,284.7995300292969,284.95001220703125,287.54998779296875,286.6763000488281,298.448486328125,303.1361389160156,284.80126953125,1.0,0.1331950277090072,0.0,0.0,1.0,1.0,-0.2363088428974151,1.1946740130497346e-07,0.2363087236881256,-0.0711057409644126,0.2754340767860412,0.2754340767860412,0.0,25.10053253173828,25.0,3638.747802734375,-0.0,10.896570205688477,0.0,283.1499938964844,285.29913330078125,289.6759033203125,289.94219970703125,313.0172119140625,308.3324890136719,283.1499938964844,18013.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823928296566009,1.0,0.0,0.0,0.403728187084198,0.4982392489910126,1.0876061828923866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1161.936767578125,0.0,21.34405899047852,1895.4371337890625,-0.0,32.684608459472656,0.2461922168731689,1.0,0.0,3.0,1.0,0.0
12370860,303.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,0.0009802330750972,303.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,0.0010322326561436,303.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,0.0007624035351909,302.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,0.0010322326561436,303.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.4997898936271667,0.041784431785345,0.1926576048135757,284.8028869628906,284.95001220703125,287.54998779296875,286.6861572265625,298.42999267578125,303.13690185546875,284.8046875,1.0,0.133150041103363,0.0,0.0,1.0,1.0,-0.2357608824968338,1.1929557786061198e-07,0.2357607632875442,-0.0712458938360214,0.2735021114349365,0.2735021114349365,0.0,25.093355178833008,25.0,3626.049072265625,-0.0,10.865229606628418,0.0,283.1499938964844,285.3077697753906,289.685791015625,289.9511413574219,313.0172119140625,308.3324890136719,283.1499938964844,18012.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823184132575989,1.0,0.0,0.0,0.4007251262664795,0.4982959926128387,1.0714862774818812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1158.295654296875,0.0,21.32533836364746,1895.4371337890625,-0.0,32.29888916015625,0.2460840940475464,1.0,0.0,3.0,1.0,0.0
12370920,303.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,0.0009802330750972,303.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,0.0010322326561436,303.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,0.0007624035351909,302.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,0.0010322326561436,303.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.4997898936271667,0.041784431785345,0.1926576048135757,284.8028869628906,284.95001220703125,287.54998779296875,286.6861572265625,298.42999267578125,303.13690185546875,284.8046875,1.0,0.133150041103363,0.0,0.0,1.0,1.0,-0.2357608824968338,1.1929557786061198e-07,0.2357607632875442,-0.0712458938360214,0.2735021114349365,0.2735021114349365,0.0,25.093355178833008,25.0,3626.049072265625,-0.0,10.865229606628418,0.0,283.1499938964844,285.3077697753906,289.685791015625,289.9511413574219,313.0172119140625,308.3324890136719,283.1499938964844,18012.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823184132575989,1.0,0.0,0.0,0.4007251262664795,0.4982959926128387,1.0714862774818812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1158.295654296875,0.0,21.32533836364746,1895.4371337890625,-0.0,32.29888916015625,0.2460840940475464,1.0,0.0,3.0,1.0,0.0
12370980,303.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0009801951237022,303.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,0.0010321926092728,303.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900390625,0.0,0.0,0.0007623739656992,302.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900390625,0.0,0.0,0.0010321926092728,303.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.4994174838066101,0.0416973792016506,0.1922534108161926,284.8063659667969,284.95001220703125,287.54998779296875,286.6960144042969,298.4068908691406,303.1376647949219,284.80816650390625,1.0,0.133108451962471,0.0,0.0,1.0,1.0,-0.2352756261825561,1.1918267261989969e-07,0.2352755069732666,-0.0714722871780395,0.271615982055664,0.271615982055664,0.0,25.086225509643555,25.0,3613.37353515625,-0.0,10.83720588684082,0.0,283.1499938964844,285.3160705566406,289.69561767578125,289.9600830078125,313.0172119140625,308.3324890136719,283.1499938964844,18012.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822442650794983,1.0,0.0,0.0,0.3978135287761688,0.4983521103858948,1.0559738861104506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1154.6722412109375,0.0,21.30732536315918,1895.4371337890625,-0.0,31.9155502319336,0.2459798157215118,1.0,0.0,3.0,1.0,0.0
12371040,303.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0009801951237022,303.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,0.0010321926092728,303.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900390625,0.0,0.0,0.0007623739656992,302.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900390625,0.0,0.0,0.0010321926092728,303.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.4994174838066101,0.0416973792016506,0.1922534108161926,284.8063659667969,284.95001220703125,287.54998779296875,286.6960144042969,298.4068908691406,303.1376647949219,284.80816650390625,1.0,0.133108451962471,0.0,0.0,1.0,1.0,-0.2352756261825561,1.1918267261989969e-07,0.2352755069732666,-0.0714722871780395,0.271615982055664,0.271615982055664,0.0,25.086225509643555,25.0,3613.37353515625,-0.0,10.83720588684082,0.0,283.1499938964844,285.3160705566406,289.69561767578125,289.9600830078125,313.0172119140625,308.3324890136719,283.1499938964844,18012.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822442650794983,1.0,0.0,0.0,0.3978135287761688,0.4983521103858948,1.0559738861104506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1154.6722412109375,0.0,21.30732536315918,1895.4371337890625,-0.0,31.9155502319336,0.2459798157215118,1.0,0.0,3.0,1.0,0.0
12371100,303.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,0.0009801810374483,303.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,0.0010321779409423,303.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,0.0007623630808666,302.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,0.001032177824527,303.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.4992468059062958,0.0416575819253921,0.1920685321092605,284.80810546875,284.95001220703125,287.54998779296875,286.700927734375,298.3937072753906,303.1380615234375,284.8099365234375,1.0,0.1330888420343399,0.0,0.0,1.0,1.0,-0.2350536882877349,1.191464207295212e-07,0.2350535690784454,-0.071615919470787,0.2706893384456634,0.2706893384456634,0.0,25.082706451416016,25.0,3607.024658203125,-0.0,10.824297904968262,0.0,283.1499938964844,285.3200988769531,289.7005615234375,289.9645690917969,313.0172119140625,308.3324890136719,283.1499938964844,18012.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822072207927704,1.0,0.0,0.0,0.396390438079834,0.4983798563480377,1.0484392021226084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1152.86083984375,0.0,21.298568725585938,1895.4371337890625,-0.0,31.724363327026367,0.2459290325641632,1.0,0.0,3.0,1.0,0.0
12371160,303.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924194335937,0.0,0.0,0.0009801712585613,303.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923278808594,0.0,0.0,0.0010321674635633,303.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,0.0007623553974553,302.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,0.0010321674635633,303.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.4990874826908111,0.0416205525398254,0.1918963491916656,284.8098449707031,284.95001220703125,287.54998779296875,286.7058410644531,298.3793029785156,303.138427734375,284.8116760253906,1.0,0.133070170879364,0.0,0.0,1.0,1.0,-0.2348470091819763,1.191248344412088e-07,0.2348468899726867,-0.0717813894152641,0.2697755396366119,0.2697755396366119,0.0,25.07923889160156,25.0,3600.66650390625,-0.0,10.812209129333496,0.0,283.1499938964844,285.3240051269531,289.7054748535156,289.9690246582031,313.0172119140625,308.3324890136719,283.1499938964844,18012.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821701169013977,1.0,0.0,0.0,0.3949919641017914,0.4984065592288971,1.0410702522278824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1151.0457763671875,0.0,21.28997611999512,1895.4371337890625,-0.0,31.53314018249512,0.2458792626857757,1.0,0.0,3.0,1.0,0.0
12371220,303.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,0.0009801610140129,303.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.0010321567533537,303.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,0.0007623474812135,302.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,0.0010321567533537,303.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.4987945854663849,0.0415527485311031,0.191580668091774,284.8133544921875,284.95001220703125,287.54998779296875,286.7156982421875,298.3479309082031,303.13922119140625,284.815185546875,1.0,0.1330349147319793,0.0,0.0,1.0,1.0,-0.2344681173563003,1.1911401998077059e-07,0.2344679981470108,-0.0721596926450729,0.2679780125617981,0.2679780125617981,0.0,25.072439193725582,25.0,3587.950927734375,-0.0,10.789892196655272,0.0,283.1499938964844,285.3315734863281,289.71533203125,289.9779663085937,313.0172119140625,308.3324890136719,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820958495140075,1.0,0.0,0.0,0.3922546505928039,0.4984598159790039,1.026760010347516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1147.415771484375,0.0,21.273250579833984,1895.4371337890625,-0.0,31.15097618103028,0.245782196521759,1.0,0.0,3.0,1.0,0.0
12371280,303.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,0.0009801610140129,303.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.0010321567533537,303.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,0.0007623474812135,302.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,0.0010321567533537,303.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.4987945854663849,0.0415527485311031,0.191580668091774,284.8133544921875,284.95001220703125,287.54998779296875,286.7156982421875,298.3479309082031,303.13922119140625,284.815185546875,1.0,0.1330349147319793,0.0,0.0,1.0,1.0,-0.2344681173563003,1.1911401998077059e-07,0.2344679981470108,-0.0721596926450729,0.2679780125617981,0.2679780125617981,0.0,25.072439193725582,25.0,3587.950927734375,-0.0,10.789892196655272,0.0,283.1499938964844,285.3315734863281,289.71533203125,289.9779663085937,313.0172119140625,308.3324890136719,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820958495140075,1.0,0.0,0.0,0.3922546505928039,0.4984598159790039,1.026760010347516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1147.415771484375,0.0,21.273250579833984,1895.4371337890625,-0.0,31.15097618103028,0.245782196521759,1.0,0.0,3.0,1.0,0.0
12371340,303.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,0.0009801628766581,303.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,0.0010321587324142,303.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,0.0007623488781973,302.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,0.0010321587324142,303.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.4985415339469909,0.0414945892989635,0.1913091391324997,284.8168334960937,284.95001220703125,287.54998779296875,286.7255249023437,298.31317138671875,303.1399841308594,284.81866455078125,1.0,0.1330030262470245,0.0,0.0,1.0,1.0,-0.2341422736644745,1.1914800523982197e-07,0.2341421544551849,-0.0725978463888168,0.2662293314933777,0.2662293314933777,0.0,25.065895080566406,25.0,3575.333984375,-0.0,10.770445823669434,0.0,283.1499938964844,285.3387756347656,289.72515869140625,289.9869079589844,313.0172119140625,308.3324890136719,283.1499938964844,18011.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820215821266174,1.0,0.0,0.0,0.3896093964576721,0.49850994348526,1.0130913885575412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1143.8013916015625,0.0,21.25714111328125,1895.4371337890625,-0.0,30.769739151000977,0.2456888705492019,1.0,0.0,3.0,1.0,0.0
12371400,303.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,0.0009801628766581,303.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,0.0010321587324142,303.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,0.0007623488781973,302.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,0.0010321587324142,303.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.4985415339469909,0.0414945892989635,0.1913091391324997,284.8168334960937,284.95001220703125,287.54998779296875,286.7255249023437,298.31317138671875,303.1399841308594,284.81866455078125,1.0,0.1330030262470245,0.0,0.0,1.0,1.0,-0.2341422736644745,1.1914800523982197e-07,0.2341421544551849,-0.0725978463888168,0.2662293314933777,0.2662293314933777,0.0,25.065895080566406,25.0,3575.333984375,-0.0,10.770445823669434,0.0,283.1499938964844,285.3387756347656,289.72515869140625,289.9869079589844,313.0172119140625,308.3324890136719,283.1499938964844,18011.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820215821266174,1.0,0.0,0.0,0.3896093964576721,0.49850994348526,1.0130913885575412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1143.8013916015625,0.0,21.25714111328125,1895.4371337890625,-0.0,30.769739151000977,0.2456888705492019,1.0,0.0,3.0,1.0,0.0
12371460,303.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0009801745181903,303.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,0.001032170956023,303.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0007623579585924,302.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.001032170956023,303.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.4983231127262115,0.0414447076618671,0.1910758912563324,284.8203125,284.95001220703125,287.54998779296875,286.7353820800781,298.2762451171875,303.1407165527344,284.8221740722656,1.0,0.1329741775989532,0.0,0.0,1.0,1.0,-0.2338624000549316,1.192175318465161e-07,0.2338622808456421,-0.0730793103575706,0.2645270526409149,0.2645270526409149,0.0,25.059629440307617,25.0,3562.941162109375,-0.0,10.75350570678711,0.0,283.1499938964844,285.345703125,289.7350158691406,289.995849609375,313.0172119140625,308.3324890136719,283.1499938964844,18010.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819479703903198,1.0,0.0,0.0,0.3870505094528198,0.4985587894916534,1.0000348993344232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1140.242919921875,0.0,21.24165153503418,1895.4371337890625,-0.0,30.39281272888184,0.2455990314483642,1.0,0.0,3.0,1.0,0.0
12371520,303.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0009801745181903,303.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,0.001032170956023,303.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0007623579585924,302.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.001032170956023,303.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.4983231127262115,0.0414447076618671,0.1910758912563324,284.8203125,284.95001220703125,287.54998779296875,286.7353820800781,298.2762451171875,303.1407165527344,284.8221740722656,1.0,0.1329741775989532,0.0,0.0,1.0,1.0,-0.2338624000549316,1.192175318465161e-07,0.2338622808456421,-0.0730793103575706,0.2645270526409149,0.2645270526409149,0.0,25.059629440307617,25.0,3562.941162109375,-0.0,10.75350570678711,0.0,283.1499938964844,285.345703125,289.7350158691406,289.995849609375,313.0172119140625,308.3324890136719,283.1499938964844,18010.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819479703903198,1.0,0.0,0.0,0.3870505094528198,0.4985587894916534,1.0000348993344232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1140.242919921875,0.0,21.24165153503418,1895.4371337890625,-0.0,30.39281272888184,0.2455990314483642,1.0,0.0,3.0,1.0,0.0
12371580,303.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0009801964042708,303.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,0.001032194122672,303.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0007623750134371,302.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0010321940062567,303.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.4981339275836944,0.0414015501737594,0.19087515771389,284.8238525390625,284.95001220703125,287.54998779296875,286.7452087402344,298.23797607421875,303.1414489746094,284.8257141113281,1.0,0.1329482048749923,0.0,0.0,1.0,1.0,-0.233621597290039,1.193135688026814e-07,0.2336214780807495,-0.0735879316926002,0.2628724575042724,0.2628724575042724,0.0,25.05373954772949,25.0,3550.869140625,-0.0,10.73874855041504,0.0,283.1499938964844,285.3523864746094,289.7448425292969,290.0048217773437,313.0172119140625,308.3324890136719,283.1499938964844,18010.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281875729560852,1.0,0.0,0.0,0.3845784962177276,0.4986065626144409,9.875878781429036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1136.7745361328125,0.0,21.226791381835938,1895.4371337890625,-0.0,30.023664474487305,0.2455126494169235,1.0,0.0,3.0,1.0,0.0
12371640,303.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0009801964042708,303.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,0.001032194122672,303.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0007623750134371,302.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0010321940062567,303.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.4981339275836944,0.0414015501737594,0.19087515771389,284.8238525390625,284.95001220703125,287.54998779296875,286.7452087402344,298.23797607421875,303.1414489746094,284.8257141113281,1.0,0.1329482048749923,0.0,0.0,1.0,1.0,-0.233621597290039,1.193135688026814e-07,0.2336214780807495,-0.0735879316926002,0.2628724575042724,0.2628724575042724,0.0,25.05373954772949,25.0,3550.869140625,-0.0,10.73874855041504,0.0,283.1499938964844,285.3523864746094,289.7448425292969,290.0048217773437,313.0172119140625,308.3324890136719,283.1499938964844,18010.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281875729560852,1.0,0.0,0.0,0.3845784962177276,0.4986065626144409,9.875878781429036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1136.7745361328125,0.0,21.226791381835938,1895.4371337890625,-0.0,30.023664474487305,0.2455126494169235,1.0,0.0,3.0,1.0,0.0
12371700,303.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,0.0009802131680771,303.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,0.0010322117013856,303.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,0.0007623879937455,302.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,0.0010322115849703,303.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.4980471730232239,0.0413817055523395,0.1907838433980941,284.8256225585937,284.95001220703125,287.54998779296875,286.7501220703125,298.2185974121094,303.14178466796875,284.8275146484375,1.0,0.1329362690448761,0.0,0.0,1.0,1.0,-0.2335120886564254,1.1936793953282177e-07,0.2335119694471359,-0.0738470926880836,0.2620638906955719,0.2620638906955719,0.0,25.050996780395508,25.0,3544.9755859375,-0.0,10.732016563415527,0.0,283.1499938964844,285.35565185546875,289.7497863769531,290.00933837890625,313.0172119140625,308.3324890136719,283.1499938964844,18010.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818402945995331,1.0,0.0,0.0,0.3833759427070617,0.4986299872398376,9.815946278024512e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1135.083740234375,0.0,21.219602584838867,1895.4371337890625,-0.0,29.84295654296875,0.24547079205513,1.0,0.0,3.0,1.0,0.0
12371760,303.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0009802343556657,303.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,0.0010322339367121,303.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0007624044665135,302.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0010322339367121,303.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.4979637563228607,0.0413626469671726,0.1906965672969818,284.827392578125,284.95001220703125,287.54998779296875,286.7550354003906,298.19927978515625,303.1421203613281,284.82928466796875,1.0,0.1329249590635299,0.0,0.0,1.0,1.0,-0.2334074676036834,1.1942429978262228e-07,0.2334073483943939,-0.0741062015295028,0.2612679302692413,0.2612679302692413,0.0,25.048418045043945,25.0,3539.183349609375,-0.0,10.725604057312012,0.0,283.1499938964844,285.35888671875,289.75469970703125,290.0138244628906,313.0172119140625,308.3324890136719,283.1499938964844,18009.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818053960800171,1.0,0.0,0.0,0.3821955621242523,0.4986532330513,9.757523677933476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1133.42529296875,0.0,21.212570190429688,1895.4371337890625,-0.0,29.66518211364746,0.2454297989606857,1.0,0.0,3.0,1.0,0.0
