time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371820,303.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,0.0009802880231291,303.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0010322905145585,303.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.000762446259614,302.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0010322905145585,303.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.4978026449680328,0.0413258783519268,0.1905294358730316,284.8309631347656,284.95001220703125,287.54998779296875,286.7648620605469,298.1610107421875,303.14276123046875,284.8328552246094,1.0,0.1329038292169571,0.0,0.0,1.0,1.0,-0.2332071363925933,1.1953815715060045e-07,0.2332070171833038,-0.0746177434921264,0.259708046913147,0.259708046913147,0.0,25.0436954498291,25.0,3527.87451171875,-0.0,10.713417053222656,0.0,283.1499938964844,285.3652648925781,289.7645263671875,290.0228576660156,313.0172119140625,308.3324890136719,283.1499938964844,18009.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817370593547821,1.0,0.0,0.0,0.3798922300338745,0.4986996948719024,9.644694820565292e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1130.1944580078125,0.0,21.198938369750977,1895.4371337890625,-0.0,29.31766891479492,0.2453500926494598,1.0,0.0,3.0,1.0,0.0
12371880,303.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,0.0009802880231291,303.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0010322905145585,303.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.000762446259614,302.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0010322905145585,303.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.4978026449680328,0.0413258783519268,0.1905294358730316,284.8309631347656,284.95001220703125,287.54998779296875,286.7648620605469,298.1610107421875,303.14276123046875,284.8328552246094,1.0,0.1329038292169571,0.0,0.0,1.0,1.0,-0.2332071363925933,1.1953815715060045e-07,0.2332070171833038,-0.0746177434921264,0.259708046913147,0.259708046913147,0.0,25.0436954498291,25.0,3527.87451171875,-0.0,10.713417053222656,0.0,283.1499938964844,285.3652648925781,289.7645263671875,290.0228576660156,313.0172119140625,308.3324890136719,283.1499938964844,18009.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817370593547821,1.0,0.0,0.0,0.3798922300338745,0.4986996948719024,9.644694820565292e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1130.1944580078125,0.0,21.198938369750977,1895.4371337890625,-0.0,29.31766891479492,0.2453500926494598,1.0,0.0,3.0,1.0,0.0
12371940,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,0.0009803588036447,303.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,0.0010323650203645,303.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,0.0007625012658536,302.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,0.0010323650203645,303.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.4976454675197601,0.0412901081144809,0.1903683543205261,284.83453369140625,284.95001220703125,287.54998779296875,286.7746887207031,298.1240539550781,303.143310546875,284.8363952636719,1.0,0.1328847110271453,0.0,0.0,1.0,1.0,-0.2330141365528106,1.1964694124344533e-07,0.2330140173435211,-0.0751081109046936,0.2581976354122162,0.2581976354122162,0.0,25.0396785736084,25.0,3517.03564453125,-0.0,10.701892852783203,0.0,283.1499938964844,285.3714599609375,289.7743835449219,290.0318908691406,313.0172119140625,308.3324890136719,283.1499938964844,18009.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816711068153381,1.0,0.0,0.0,0.3776746988296509,0.4987446069717407,9.53756806865158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1127.109375,0.0,21.18589782714844,1895.4371337890625,-0.0,28.98305892944336,0.2452737241983413,1.0,0.0,3.0,1.0,0.0
12372000,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,0.0009803588036447,303.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,0.0010323650203645,303.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,0.0007625012658536,302.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,0.0010323650203645,303.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.4976454675197601,0.0412901081144809,0.1903683543205261,284.83453369140625,284.95001220703125,287.54998779296875,286.7746887207031,298.1240539550781,303.143310546875,284.8363952636719,1.0,0.1328847110271453,0.0,0.0,1.0,1.0,-0.2330141365528106,1.1964694124344533e-07,0.2330140173435211,-0.0751081109046936,0.2581976354122162,0.2581976354122162,0.0,25.0396785736084,25.0,3517.03564453125,-0.0,10.701892852783203,0.0,283.1499938964844,285.3714599609375,289.7743835449219,290.0318908691406,313.0172119140625,308.3324890136719,283.1499938964844,18009.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816711068153381,1.0,0.0,0.0,0.3776746988296509,0.4987446069717407,9.53756806865158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1127.109375,0.0,21.18589782714844,1895.4371337890625,-0.0,28.98305892944336,0.2452737241983413,1.0,0.0,3.0,1.0,0.0
12372060,303.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0009804434375837,303.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0010324540780857,303.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0007625670987181,302.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0010324540780857,303.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.497487723827362,0.0412542819976806,0.190208151936531,284.8380432128906,284.95001220703125,287.54998779296875,286.7845153808594,298.089111328125,303.143798828125,284.83990478515625,1.0,0.1328672468662262,0.0,0.0,1.0,1.0,-0.2328222841024398,1.197431771515767e-07,0.2328221648931503,-0.0755644962191581,0.2567355334758758,0.2567355334758758,0.0,25.03633499145508,25.0,3506.7119140625,-0.0,10.69069766998291,0.0,283.1499938964844,285.3775939941406,289.7842102050781,290.0409851074219,313.0172119140625,308.3324890136719,283.1499938964844,18008.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816077768802643,1.0,0.0,0.0,0.3755398690700531,0.4987882971763611,9.435842329708066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1124.182861328125,0.0,21.173423767089844,1895.4371337890625,-0.0,28.662500381469727,0.2452005445957183,1.0,0.0,3.0,1.0,0.0
12372120,303.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0009804434375837,303.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0010324540780857,303.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0007625670987181,302.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0010324540780857,303.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.497487723827362,0.0412542819976806,0.190208151936531,284.8380432128906,284.95001220703125,287.54998779296875,286.7845153808594,298.089111328125,303.143798828125,284.83990478515625,1.0,0.1328672468662262,0.0,0.0,1.0,1.0,-0.2328222841024398,1.197431771515767e-07,0.2328221648931503,-0.0755644962191581,0.2567355334758758,0.2567355334758758,0.0,25.03633499145508,25.0,3506.7119140625,-0.0,10.69069766998291,0.0,283.1499938964844,285.3775939941406,289.7842102050781,290.0409851074219,313.0172119140625,308.3324890136719,283.1499938964844,18008.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816077768802643,1.0,0.0,0.0,0.3755398690700531,0.4987882971763611,9.435842329708066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1124.182861328125,0.0,21.173423767089844,1895.4371337890625,-0.0,28.662500381469727,0.2452005445957183,1.0,0.0,3.0,1.0,0.0
12372180,303.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0009805377339944,303.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0010325534967705,303.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0007626404985785,302.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0010325534967705,303.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.4973264038562774,0.0412176400423049,0.1900451779365539,284.8415222167969,284.95001220703125,287.54998779296875,286.7943420410156,298.0567932128906,303.14422607421875,284.8433532714844,1.0,0.1328510791063308,0.0,0.0,1.0,1.0,-0.2326271384954452,1.198208821051594e-07,0.2326270192861557,-0.075976014137268,0.255319744348526,0.255319744348526,0.0,25.03361701965332,25.0,3496.951171875,-0.0,10.679582595825195,0.0,283.1499938964844,285.3836669921875,289.7940368652344,290.05010986328125,313.0172119140625,308.3324890136719,283.1499938964844,18008.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815472781658172,1.0,0.0,0.0,0.3734835982322693,0.4988309741020202,9.339178319578424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1121.427490234375,0.0,21.16149139404297,1895.4371337890625,-0.0,28.356897354125977,0.2451303601264953,1.0,0.0,3.0,1.0,0.0
12372240,303.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0009805377339944,303.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0010325534967705,303.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0007626404985785,302.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0010325534967705,303.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.4973264038562774,0.0412176400423049,0.1900451779365539,284.8415222167969,284.95001220703125,287.54998779296875,286.7943420410156,298.0567932128906,303.14422607421875,284.8433532714844,1.0,0.1328510791063308,0.0,0.0,1.0,1.0,-0.2326271384954452,1.198208821051594e-07,0.2326270192861557,-0.075976014137268,0.255319744348526,0.255319744348526,0.0,25.03361701965332,25.0,3496.951171875,-0.0,10.679582595825195,0.0,283.1499938964844,285.3836669921875,289.7940368652344,290.05010986328125,313.0172119140625,308.3324890136719,283.1499938964844,18008.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815472781658172,1.0,0.0,0.0,0.3734835982322693,0.4988309741020202,9.339178319578424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1121.427490234375,0.0,21.16149139404297,1895.4371337890625,-0.0,28.356897354125977,0.2451303601264953,1.0,0.0,3.0,1.0,0.0
12372300,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0009805876761674,303.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.001032606116496,303.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0007626793230883,302.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.001032606116496,303.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.4972436726093292,0.0411988273262977,0.1899617612361908,284.84326171875,284.95001220703125,287.54998779296875,286.7992553710937,298.0417785644531,303.1444091796875,284.8450927734375,1.0,0.1328433752059936,0.0,0.0,1.0,1.0,-0.232527270913124,1.198517196598914e-07,0.2325271517038345,-0.0761633291840553,0.2546285390853882,0.2546285390853882,0.0,25.032470703125,25.0,3492.29296875,-0.0,10.673991203308104,0.0,283.1499938964844,285.3866882324219,289.7989501953125,290.0546875,313.0172119140625,308.3324890136719,283.1499938964844,18008.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815181612968445,1.0,0.0,0.0,0.3724835216999054,0.4988520741462707,9.292632441315618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1120.1181640625,0.0,21.155717849731445,1895.4371337890625,-0.0,28.210039138793945,0.245096355676651,1.0,0.0,3.0,1.0,0.0
12372360,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,0.0009806384332478,303.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,0.0010326595511287,303.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,0.0007627187878824,302.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,0.0010326595511287,303.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.4971588253974914,0.0411794893443584,0.1898761987686157,284.8450012207031,284.95001220703125,287.54998779296875,286.8041687011719,298.02783203125,303.14459228515625,284.8468017578125,1.0,0.1328359097242355,0.0,0.0,1.0,1.0,-0.2324248254299163,1.1987442860572628e-07,0.2324246913194656,-0.0763321816921234,0.2539505064487457,0.2539505064487457,0.0,25.03148651123047,25.0,3487.830810546875,-0.0,10.668330192565918,0.0,283.1499938964844,285.3897399902344,289.8038635253906,290.05926513671875,313.0172119140625,308.3324890136719,283.1499938964844,18008.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814899981021881,1.0,0.0,0.0,0.3715050220489502,0.4988727569580078,9.247386856259254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1118.8675537109375,0.0,21.150087356567383,1895.4371337890625,-0.0,28.06819534301757,0.2450631409883499,1.0,0.0,3.0,1.0,0.0
12372420,303.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,0.0009807429742068,303.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,0.0010327695636078,303.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,0.0007628001039847,302.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,0.0010327695636078,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.4969819486141205,0.0411389581859111,0.1896976679563522,284.8484191894531,284.95001220703125,287.54998779296875,286.81396484375,298.002685546875,303.1448974609375,284.8502502441406,1.0,0.1328214555978775,0.0,0.0,1.0,1.0,-0.2322110533714294,1.1989881443241757e-07,0.2322109341621399,-0.0766245350241661,0.2526270747184753,0.2526270747184753,0.0,25.029916763305664,25.0,3479.392578125,-0.0,10.656709671020508,0.0,283.1499938964844,285.39581298828125,289.8136901855469,290.0684814453125,313.0172119140625,308.3324890136719,283.1499938964844,18007.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814362645149231,1.0,0.0,0.0,0.3696019947528839,0.4989138543605804,9.16022901975566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1116.5189208984375,0.0,21.139204025268555,1895.4371337890625,-0.0,27.797901153564453,0.2449987530708313,1.0,0.0,3.0,1.0,0.0
12372480,303.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,0.0009807429742068,303.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,0.0010327695636078,303.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,0.0007628001039847,302.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,0.0010327695636078,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.4969819486141205,0.0411389581859111,0.1896976679563522,284.8484191894531,284.95001220703125,287.54998779296875,286.81396484375,298.002685546875,303.1448974609375,284.8502502441406,1.0,0.1328214555978775,0.0,0.0,1.0,1.0,-0.2322110533714294,1.1989881443241757e-07,0.2322109341621399,-0.0766245350241661,0.2526270747184753,0.2526270747184753,0.0,25.029916763305664,25.0,3479.392578125,-0.0,10.656709671020508,0.0,283.1499938964844,285.39581298828125,289.8136901855469,290.0684814453125,313.0172119140625,308.3324890136719,283.1499938964844,18007.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814362645149231,1.0,0.0,0.0,0.3696019947528839,0.4989138543605804,9.16022901975566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1116.5189208984375,0.0,21.139204025268555,1895.4371337890625,-0.0,27.797901153564453,0.2449987530708313,1.0,0.0,3.0,1.0,0.0
12372540,303.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.000980861717835,303.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0010328945936635,303.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0007628924795426,302.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0010328945936635,303.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.4967818558216095,0.0410919748246669,0.1894957870244979,284.8518371582031,284.95001220703125,287.54998779296875,286.82379150390625,297.9815979003906,303.1451110839844,284.8536376953125,1.0,0.1328073590993881,0.0,0.0,1.0,1.0,-0.231969341635704,1.1988443304744578e-07,0.2319692224264145,-0.0768457055091857,0.2513489723205566,0.2513489723205566,0.0,25.02910804748535,25.0,3471.56005859375,-0.0,10.643948554992676,0.0,283.1499938964844,285.4019470214844,289.8235168457031,290.0777587890625,313.0172119140625,308.3324890136719,283.1499938964844,18007.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813862264156341,1.0,0.0,0.0,0.3677729964256286,0.4989541471004486,9.077498752674272e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1114.377197265625,0.0,21.12882232666016,1895.4371337890625,-0.0,27.5465145111084,0.2449371218681335,1.0,0.0,3.0,1.0,0.0
12372600,303.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.000980861717835,303.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0010328945936635,303.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0007628924795426,302.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0010328945936635,303.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.4967818558216095,0.0410919748246669,0.1894957870244979,284.8518371582031,284.95001220703125,287.54998779296875,286.82379150390625,297.9815979003906,303.1451110839844,284.8536376953125,1.0,0.1328073590993881,0.0,0.0,1.0,1.0,-0.231969341635704,1.1988443304744578e-07,0.2319692224264145,-0.0768457055091857,0.2513489723205566,0.2513489723205566,0.0,25.02910804748535,25.0,3471.56005859375,-0.0,10.643948554992676,0.0,283.1499938964844,285.4019470214844,289.8235168457031,290.0777587890625,313.0172119140625,308.3324890136719,283.1499938964844,18007.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813862264156341,1.0,0.0,0.0,0.3677729964256286,0.4989541471004486,9.077498752674272e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1114.377197265625,0.0,21.12882232666016,1895.4371337890625,-0.0,27.5465145111084,0.2449371218681335,1.0,0.0,3.0,1.0,0.0
12372660,303.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0009810068877413,303.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,0.001033047446981,303.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0007630053441971,302.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.001033047446981,303.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.496541678905487,0.041035458445549,0.1892537921667099,284.85516357421875,284.95001220703125,287.54998779296875,286.8335876464844,297.96453857421875,303.14520263671875,284.8568420410156,1.0,0.1327930986881256,0.0,0.0,1.0,1.0,-0.231679618358612,1.1982039893609908e-07,0.2316794991493225,-0.0769887641072273,0.2501135468482971,0.2501135468482971,0.0,25.029272079467773,25.0,3464.12939453125,-0.0,10.629097938537598,0.0,283.1499938964844,285.40802001953125,289.8333435058594,290.0870361328125,313.0172119140625,308.3324890136719,283.1499938964844,18007.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813392281532287,1.0,0.0,0.0,0.3660137355327606,0.4989927411079407,8.998874534427161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1112.392578125,0.0,21.11887550354004,1895.4371337890625,-0.0,27.310955047607425,0.2448780834674835,1.0,0.0,3.0,1.0,0.0
12372720,303.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0009810068877413,303.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,0.001033047446981,303.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0007630053441971,302.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.001033047446981,303.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.496541678905487,0.041035458445549,0.1892537921667099,284.85516357421875,284.95001220703125,287.54998779296875,286.8335876464844,297.96453857421875,303.14520263671875,284.8568420410156,1.0,0.1327930986881256,0.0,0.0,1.0,1.0,-0.231679618358612,1.1982039893609908e-07,0.2316794991493225,-0.0769887641072273,0.2501135468482971,0.2501135468482971,0.0,25.029272079467773,25.0,3464.12939453125,-0.0,10.629097938537598,0.0,283.1499938964844,285.40802001953125,289.8333435058594,290.0870361328125,313.0172119140625,308.3324890136719,283.1499938964844,18007.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813392281532287,1.0,0.0,0.0,0.3660137355327606,0.4989927411079407,8.998874534427161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1112.392578125,0.0,21.11887550354004,1895.4371337890625,-0.0,27.310955047607425,0.2448780834674835,1.0,0.0,3.0,1.0,0.0
12372780,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0009811730124056,303.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0010332224192097,303.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0007631345652043,302.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0010332224192097,303.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.4962615966796875,0.0409701727330684,0.1889713406562805,284.85821533203125,284.95001220703125,287.54998779296875,286.8433837890625,297.95147705078125,303.1452331542969,284.8598022460937,1.0,0.1327782869338989,0.0,0.0,1.0,1.0,-0.2313414365053177,1.1970706736974537e-07,0.2313413172960281,-0.0770550966262817,0.2489169090986251,0.2489169090986251,0.0,25.030250549316406,25.0,3457.009033203125,-0.0,10.61207389831543,0.0,283.1499938964844,285.4140014648437,289.8431701660156,290.0963439941406,313.0172119140625,308.3324890136719,283.1499938964844,18006.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812944054603576,1.0,0.0,0.0,0.3643182516098022,0.4990285038948059,8.923975336472267e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1110.5201416015625,0.0,21.109281539916992,1895.4371337890625,-0.0,27.08672523498535,0.2448213696479797,1.0,0.0,3.0,1.0,0.0
12372840,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0009811730124056,303.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0010332224192097,303.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0007631345652043,302.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0010332224192097,303.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.4962615966796875,0.0409701727330684,0.1889713406562805,284.85821533203125,284.95001220703125,287.54998779296875,286.8433837890625,297.95147705078125,303.1452331542969,284.8598022460937,1.0,0.1327782869338989,0.0,0.0,1.0,1.0,-0.2313414365053177,1.1970706736974537e-07,0.2313413172960281,-0.0770550966262817,0.2489169090986251,0.2489169090986251,0.0,25.030250549316406,25.0,3457.009033203125,-0.0,10.61207389831543,0.0,283.1499938964844,285.4140014648437,289.8431701660156,290.0963439941406,313.0172119140625,308.3324890136719,283.1499938964844,18006.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812944054603576,1.0,0.0,0.0,0.3643182516098022,0.4990285038948059,8.923975336472267e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1110.5201416015625,0.0,21.109281539916992,1895.4371337890625,-0.0,27.08672523498535,0.2448213696479797,1.0,0.0,3.0,1.0,0.0
12372900,303.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,0.0009812607895582,303.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,0.0010333148529753,303.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,0.0007632028427906,302.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,0.0010333148529753,303.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.4961082935333252,0.0409346669912338,0.1888164430856704,284.8596496582031,284.95001220703125,287.54998779296875,286.8482971191406,297.9464416503906,303.14520263671875,284.86114501953125,1.0,0.1327705830335617,0.0,0.0,1.0,1.0,-0.231155976653099,1.196331282926622e-07,0.2311558574438095,-0.0770607441663742,0.2483326494693756,0.2483326494693756,0.0,25.03096389770508,25.0,3453.568115234375,-0.0,10.602808952331545,0.0,283.1499938964844,285.4169311523437,289.8480529785156,290.1010131835937,313.0172119140625,308.3324890136719,283.1499938964844,18006.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281272679567337,1.0,0.0,0.0,0.3634934425354004,0.4990450739860534,8.887848679250965e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1109.6214599609375,0.0,21.10459899902344,1895.4371337890625,-0.0,26.97806167602539,0.2447938472032547,1.0,0.0,3.0,1.0,0.0
12372960,303.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0009813489159569,303.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0010334076359868,303.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0007632713532075,302.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0010334076359868,303.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.4959482848644256,0.040897712111473,0.1886544525623321,284.86102294921875,284.95001220703125,287.54998779296875,286.8531799316406,297.9423828125,303.1451721191406,284.8624572753906,1.0,0.1327626705169677,0.0,0.0,1.0,1.0,-0.2309619933366775,1.1954887213505572e-07,0.230961874127388,-0.0770485699176788,0.2477566301822662,0.2477566301822662,0.0,25.031768798828125,25.0,3450.214111328125,-0.0,10.593141555786133,0.0,283.1499938964844,285.4198608398437,289.8529663085937,290.1056823730469,313.0172119140625,308.3324890136719,283.1499938964844,18006.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812513411045074,1.0,0.0,0.0,0.3626822531223297,0.4990608990192413,8.852511612644776e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1108.7464599609375,0.0,21.09998321533203,1895.4371337890625,-0.0,26.87143898010254,0.2447668015956878,1.0,0.0,3.0,1.0,0.0
12373020,303.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0009815212106332,303.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0010335891274735,303.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0007634054054506,302.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0010335891274735,303.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.4956125020980835,0.0408202968537807,0.1883133053779602,284.86358642578125,284.95001220703125,287.54998779296875,286.86297607421875,297.9371643066406,303.14508056640625,284.86492919921875,1.0,0.132746160030365,0.0,0.0,1.0,1.0,-0.230553388595581,1.1935256338801994e-07,0.2305532693862915,-0.0769738182425499,0.2466278821229934,0.2466278821229934,0.0,25.03353881835937,25.0,3443.810302734375,-0.0,10.572813987731934,0.0,283.1499938964844,285.4256591796875,289.8627624511719,290.11505126953125,313.0172119140625,308.3324890136719,283.1499938964844,18006.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812099158763885,1.0,0.0,0.0,0.3610979616641998,0.4990906119346618,8.78404993187587e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1107.0782470703125,0.0,21.090951919555664,1895.4371337890625,-0.0,26.664833068847656,0.2447140961885452,1.0,0.0,3.0,1.0,0.0
12373080,303.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0009815212106332,303.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0010335891274735,303.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0007634054054506,302.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0010335891274735,303.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.4956125020980835,0.0408202968537807,0.1883133053779602,284.86358642578125,284.95001220703125,287.54998779296875,286.86297607421875,297.9371643066406,303.14508056640625,284.86492919921875,1.0,0.132746160030365,0.0,0.0,1.0,1.0,-0.230553388595581,1.1935256338801994e-07,0.2305532693862915,-0.0769738182425499,0.2466278821229934,0.2466278821229934,0.0,25.03353881835937,25.0,3443.810302734375,-0.0,10.572813987731934,0.0,283.1499938964844,285.4256591796875,289.8627624511719,290.11505126953125,313.0172119140625,308.3324890136719,283.1499938964844,18006.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812099158763885,1.0,0.0,0.0,0.3610979616641998,0.4990906119346618,8.78404993187587e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1107.0782470703125,0.0,21.090951919555664,1895.4371337890625,-0.0,26.664833068847656,0.2447140961885452,1.0,0.0,3.0,1.0,0.0
12373140,303.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.00098168104887,303.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0010337573476135,303.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0007635296788066,302.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0010337573476135,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.4952610731124878,0.0407392904162406,0.1879543215036392,284.8659973144531,284.95001220703125,287.54998779296875,286.8727722167969,297.9359741210937,303.1449279785156,284.8672790527344,1.0,0.1327287405729293,0.0,0.0,1.0,1.0,-0.230123370885849,1.1912167252603469e-07,0.2301232516765594,-0.0768316686153411,0.2455300390720367,0.2455300390720367,0.0,25.035377502441406,25.0,3437.9052734375,-0.0,10.55141544342041,0.0,283.1499938964844,285.4314880371094,289.87255859375,290.1244201660156,313.0172119140625,308.3324890136719,283.1499938964844,18006.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811700701713562,1.0,0.0,0.0,0.3595636785030365,0.4991183578968048,8.718439303834202e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1105.5472412109375,0.0,21.08219337463379,1895.4371337890625,-0.0,26.466449737548828,0.2446631640195846,1.0,0.0,3.0,1.0,0.0
12373200,303.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.00098168104887,303.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0010337573476135,303.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0007635296788066,302.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0010337573476135,303.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.4952610731124878,0.0407392904162406,0.1879543215036392,284.8659973144531,284.95001220703125,287.54998779296875,286.8727722167969,297.9359741210937,303.1449279785156,284.8672790527344,1.0,0.1327287405729293,0.0,0.0,1.0,1.0,-0.230123370885849,1.1912167252603469e-07,0.2301232516765594,-0.0768316686153411,0.2455300390720367,0.2455300390720367,0.0,25.035377502441406,25.0,3437.9052734375,-0.0,10.55141544342041,0.0,283.1499938964844,285.4314880371094,289.87255859375,290.1244201660156,313.0172119140625,308.3324890136719,283.1499938964844,18006.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811700701713562,1.0,0.0,0.0,0.3595636785030365,0.4991183578968048,8.718439303834202e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1105.5472412109375,0.0,21.08219337463379,1895.4371337890625,-0.0,26.466449737548828,0.2446631640195846,1.0,0.0,3.0,1.0,0.0
12373260,303.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0009818328544497,303.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0010339173022657,303.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0007636477821506,302.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0010339173022657,303.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.4948983192443847,0.0406557358801364,0.1875827014446258,284.8683166503906,284.95001220703125,287.54998779296875,286.8822326660156,297.9373474121094,303.1448059082031,284.8695373535156,1.0,0.1327104568481445,0.0,0.0,1.0,1.0,-0.2296781092882156,1.1887163964274805e-07,0.2296779900789261,-0.0766558051109314,0.2444617450237274,0.2444617450237274,0.0,25.037166595458984,25.0,3432.361083984375,-0.0,10.529227256774902,0.0,283.1499938964844,285.43731689453125,289.8821105957031,290.1336669921875,313.0172119140625,308.3324890136719,283.1499938964844,18005.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811491787433624,1.0,0.0,0.0,0.3580766916275024,0.4991448819637298,8.655491434694795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1104.134521484375,0.0,21.073715209960938,1895.4371337890625,-0.0,26.36250686645508,0.244613915681839,1.0,0.0,3.0,1.0,0.0
12373320,303.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0009818328544497,303.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0010339173022657,303.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0007636477821506,302.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0010339173022657,303.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.4948983192443847,0.0406557358801364,0.1875827014446258,284.8683166503906,284.95001220703125,287.54998779296875,286.8822326660156,297.9373474121094,303.1448059082031,284.8695373535156,1.0,0.1327104568481445,0.0,0.0,1.0,1.0,-0.2296781092882156,1.1887163964274805e-07,0.2296779900789261,-0.0766558051109314,0.2444617450237274,0.2444617450237274,0.0,25.037166595458984,25.0,3432.361083984375,-0.0,10.529227256774902,0.0,283.1499938964844,285.43731689453125,289.8821105957031,290.1336669921875,313.0172119140625,308.3324890136719,283.1499938964844,18005.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811491787433624,1.0,0.0,0.0,0.3580766916275024,0.4991448819637298,8.655491434694795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1104.134521484375,0.0,21.073715209960938,1895.4371337890625,-0.0,26.36250686645508,0.244613915681839,1.0,0.0,3.0,1.0,0.0
12373380,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0009819831466302,303.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0010340755106881,303.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0007637646631337,302.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0010340755106881,303.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.4945271909236908,0.0405703745782375,0.1872022747993469,284.8705444335937,284.95001220703125,287.54998779296875,286.8910522460937,297.93896484375,303.1446533203125,284.8717041015625,1.0,0.1326914131641388,0.0,0.0,1.0,1.0,-0.2292223274707794,1.1861655480061017e-07,0.2292222082614898,-0.0764778554439544,0.2434205114841461,0.2434205114841461,0.0,25.038843154907227,25.0,3426.8232421875,-0.0,10.506463050842283,0.0,283.1499938964844,285.4430236816406,289.8909912109375,290.142333984375,313.0172119140625,308.3324890136719,283.1499938964844,18005.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811432182788849,1.0,0.0,0.0,0.3566333949565887,0.499170184135437,8.594985168031144e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1102.7374267578125,0.0,21.06549835205078,1895.4371337890625,-0.0,26.33283424377441,0.2445662468671798,1.0,0.0,3.0,1.0,0.0
12373440,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0009819831466302,303.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0010340755106881,303.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0007637646631337,302.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0010340755106881,303.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.4945271909236908,0.0405703745782375,0.1872022747993469,284.8705444335937,284.95001220703125,287.54998779296875,286.8910522460937,297.93896484375,303.1446533203125,284.8717041015625,1.0,0.1326914131641388,0.0,0.0,1.0,1.0,-0.2292223274707794,1.1861655480061017e-07,0.2292222082614898,-0.0764778554439544,0.2434205114841461,0.2434205114841461,0.0,25.038843154907227,25.0,3426.8232421875,-0.0,10.506463050842283,0.0,283.1499938964844,285.4430236816406,289.8909912109375,290.142333984375,313.0172119140625,308.3324890136719,283.1499938964844,18005.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811432182788849,1.0,0.0,0.0,0.3566333949565887,0.499170184135437,8.594985168031144e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1102.7374267578125,0.0,21.06549835205078,1895.4371337890625,-0.0,26.33283424377441,0.2445662468671798,1.0,0.0,3.0,1.0,0.0
12373500,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0009820571867749,303.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0010341533925384,303.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0007638222305104,302.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0010341533925384,303.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.4943388402462005,0.0405270867049694,0.1870091259479522,284.87158203125,284.95001220703125,287.54998779296875,286.89520263671875,297.93975830078125,303.14459228515625,284.8726806640625,1.0,0.1326816082000732,0.0,0.0,1.0,1.0,-0.2289908528327942,1.184872928661207e-07,0.2289907336235046,-0.0763881802558898,0.2429101318120956,0.2429101318120956,0.0,25.039627075195312,25.0,3424.013671875,-0.0,10.49488353729248,0.0,283.1499938964844,285.4457702636719,289.8951416015625,290.1463928222656,313.0172119140625,308.3324890136719,283.1499938964844,18005.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811397910118103,1.0,0.0,0.0,0.3559282422065735,0.4991820454597473,8.565633535795314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1102.02490234375,0.0,21.06147575378418,1895.4371337890625,-0.0,26.315736770629883,0.2445430010557174,1.0,0.0,3.0,1.0,0.0
12373560,303.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.0009821300627663,303.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.0010342302266508,303.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.0007638789247721,302.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.0010342302266508,303.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.4941489398479461,0.0404834561049938,0.1868143230676651,284.87255859375,284.95001220703125,287.54998779296875,286.8992004394531,297.9405517578125,303.14453125,284.87359619140625,1.0,0.1326715946197509,0.0,0.0,1.0,1.0,-0.2287574261426925,1.1835714985863889e-07,0.228757306933403,-0.0762982591986656,0.2424061745405197,0.2424061745405197,0.0,25.040367126464844,25.0,3421.168701171875,-0.0,10.48318862915039,0.0,283.1499938964844,285.44842529296875,289.8991394042969,290.1502685546875,313.0172119140625,308.3324890136719,283.1499938964844,18005.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811348438262939,1.0,0.0,0.0,0.3552334904670715,0.4991931617259979,8.536849449569672e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1101.2952880859375,0.0,21.05749893188477,1895.4371337890625,-0.0,26.291147232055664,0.2445201277732849,1.0,0.0,3.0,1.0,0.0
12373620,303.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0009822732536122,303.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0010343809844926,303.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0007639903342351,302.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0010343809844926,303.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.4937657415866852,0.0403954572975635,0.1864211559295654,284.8743591308594,284.95001220703125,287.54998779296875,286.9066772460937,297.9420471191406,303.1443786621094,284.8752746582031,1.0,0.1326511651277542,0.0,0.0,1.0,1.0,-0.2282862961292266,1.180949595891434e-07,0.2282861769199371,-0.076117880642414,0.2414124459028244,0.2414124459028244,0.0,25.041746139526367,25.0,3415.391845703125,-0.0,10.459550857543944,0.0,283.1499938964844,285.4535827636719,289.9066467285156,290.1575927734375,313.0172119140625,308.3324890136719,283.1499938964844,18005.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811289131641388,1.0,0.0,0.0,0.3538678288459778,0.4992138147354126,8.480650848241567e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1099.78955078125,0.0,21.049654006958008,1895.4371337890625,-0.0,26.26177024841309,0.2444752007722854,1.0,0.0,3.0,1.0,0.0
12373680,303.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0009822732536122,303.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0010343809844926,303.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0007639903342351,302.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0010343809844926,303.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.4937657415866852,0.0403954572975635,0.1864211559295654,284.8743591308594,284.95001220703125,287.54998779296875,286.9066772460937,297.9420471191406,303.1443786621094,284.8752746582031,1.0,0.1326511651277542,0.0,0.0,1.0,1.0,-0.2282862961292266,1.180949595891434e-07,0.2282861769199371,-0.076117880642414,0.2414124459028244,0.2414124459028244,0.0,25.041746139526367,25.0,3415.391845703125,-0.0,10.459550857543944,0.0,283.1499938964844,285.4535827636719,289.9066467285156,290.1575927734375,313.0172119140625,308.3324890136719,283.1499938964844,18005.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811289131641388,1.0,0.0,0.0,0.3538678288459778,0.4992138147354126,8.480650848241567e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1099.78955078125,0.0,21.049654006958008,1895.4371337890625,-0.0,26.26177024841309,0.2444752007722854,1.0,0.0,3.0,1.0,0.0
