time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373740,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0009824121370911,303.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0010345273185521,303.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0007640983094461,302.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0010345273185521,303.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.4933784306049347,0.0403065755963325,0.1860236823558807,284.8759460449219,284.95001220703125,287.54998779296875,286.9135437011719,297.9434814453125,303.1442565917969,284.876708984375,1.0,0.1326301395893097,0.0,0.0,1.0,1.0,-0.2278099507093429,1.1783045295032937e-07,0.2278098315000534,-0.0759368762373924,0.2404374331235885,0.2404374331235885,0.0,25.042972564697266,25.0,3409.482421875,-0.0,10.435601234436035,0.0,283.1499938964844,285.4584655761719,289.9134826660156,290.1641845703125,313.0172119140625,308.3324890136719,283.1499938964844,18005.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811207473278045,1.0,0.0,0.0,0.3525335788726806,0.4992317855358124,8.426227715574441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1098.2115478515625,0.0,21.04192924499512,1895.4371337890625,-0.0,26.22109031677246,0.2444313764572143,1.0,0.0,3.0,1.0,0.0
12373800,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0009824121370911,303.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0010345273185521,303.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0007640983094461,302.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0010345273185521,303.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.4933784306049347,0.0403065755963325,0.1860236823558807,284.8759460449219,284.95001220703125,287.54998779296875,286.9135437011719,297.9434814453125,303.1442565917969,284.876708984375,1.0,0.1326301395893097,0.0,0.0,1.0,1.0,-0.2278099507093429,1.1783045295032937e-07,0.2278098315000534,-0.0759368762373924,0.2404374331235885,0.2404374331235885,0.0,25.042972564697266,25.0,3409.482421875,-0.0,10.435601234436035,0.0,283.1499938964844,285.4584655761719,289.9134826660156,290.1641845703125,313.0172119140625,308.3324890136719,283.1499938964844,18005.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811207473278045,1.0,0.0,0.0,0.3525335788726806,0.4992317855358124,8.426227715574441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1098.2115478515625,0.0,21.04192924499512,1895.4371337890625,-0.0,26.22109031677246,0.2444313764572143,1.0,0.0,3.0,1.0,0.0
12373860,303.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0009824823355302,303.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0010346011258661,303.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.000764152908232,302.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0010346011258661,303.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.4931757152080536,0.0402600802481174,0.1858156025409698,284.87664794921875,284.95001220703125,287.54998779296875,286.9168395996094,297.9441833496094,303.1441955566406,284.8773498535156,1.0,0.1326189786195755,0.0,0.0,1.0,1.0,-0.2275605797767639,1.1769219554480514e-07,0.2275604754686355,-0.0758426263928413,0.2399374842643737,0.2399374842643737,0.0,25.043540954589844,25.0,3406.355224609375,-0.0,10.423041343688965,0.0,283.1499938964844,285.4609069824219,289.9167785644531,290.1673583984375,313.0172119140625,308.3324890136719,283.1499938964844,18005.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811138331890106,1.0,0.0,0.0,0.3518515825271606,0.4992399513721466,8.398593820402311e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1097.35986328125,0.0,21.037952423095703,1895.4371337890625,-0.0,26.186803817749023,0.2444089949131012,1.0,0.0,3.0,1.0,0.0
12373920,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0009825460147112,303.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0010346682975068,303.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0007642025011591,302.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0010346682975068,303.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.4929881393909454,0.0402170792222023,0.1856230795383453,284.87725830078125,284.95001220703125,287.54998779296875,286.91973876953125,297.9448547363281,303.1441345214844,284.8779296875,1.0,0.1326085925102234,0.0,0.0,1.0,1.0,-0.2273298352956771,1.1756436180121457e-07,0.2273297160863876,-0.0757556185126304,0.2394788116216659,0.2394788116216659,0.0,25.04403686523437,25.0,3403.4462890625,-0.0,10.41141128540039,0.0,283.1499938964844,285.4631042480469,289.919677734375,290.1701354980469,313.0172119140625,308.3324890136719,283.1499938964844,18005.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811102271080017,1.0,0.0,0.0,0.3512271344661712,0.4992471039295196,8.373397086813839e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1096.56005859375,0.0,21.0343017578125,1895.4371337890625,-0.0,26.16895294189453,0.2443885207176208,1.0,0.0,3.0,1.0,0.0
12373980,303.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0009826746536418,303.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0010348036885261,303.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0007643025019206,302.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0010348036885261,303.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.4925961196422577,0.0401272736489772,0.1852207481861114,284.8783874511719,284.95001220703125,287.54998779296875,286.9252624511719,297.9461669921875,303.14404296875,284.8789367675781,1.0,0.1325865983963012,0.0,0.0,1.0,1.0,-0.2268476486206054,1.1729755300393665e-07,0.2268475294113159,-0.0755745470523834,0.2385338842868805,0.2385338842868805,0.0,25.04493904113769,25.0,3397.29736328125,-0.0,10.387066841125488,0.0,283.1499938964844,285.467529296875,289.9252014160156,290.1753845214844,313.0172119140625,308.3324890136719,283.1499938964844,18005.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810982167720794,1.0,0.0,0.0,0.349944531917572,0.4992601275444031,8.321963562707424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1094.8387451171875,0.0,21.026758193969727,1895.4371337890625,-0.0,26.10930633544922,0.2443464994430542,1.0,0.0,3.0,1.0,0.0
12374040,303.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0009826746536418,303.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0010348036885261,303.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0007643025019206,302.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0010348036885261,303.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.4925961196422577,0.0401272736489772,0.1852207481861114,284.8783874511719,284.95001220703125,287.54998779296875,286.9252624511719,297.9461669921875,303.14404296875,284.8789367675781,1.0,0.1325865983963012,0.0,0.0,1.0,1.0,-0.2268476486206054,1.1729755300393665e-07,0.2268475294113159,-0.0755745470523834,0.2385338842868805,0.2385338842868805,0.0,25.04493904113769,25.0,3397.29736328125,-0.0,10.387066841125488,0.0,283.1499938964844,285.467529296875,289.9252014160156,290.1753845214844,313.0172119140625,308.3324890136719,283.1499938964844,18005.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810982167720794,1.0,0.0,0.0,0.349944531917572,0.4992601275444031,8.321963562707424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1094.8387451171875,0.0,21.026758193969727,1895.4371337890625,-0.0,26.10930633544922,0.2443464994430542,1.0,0.0,3.0,1.0,0.0
12374100,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.000982736935839,303.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0010348693467676,303.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0007643509889021,302.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0010348693467676,303.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.4923997819423675,0.0400823317468166,0.1850192993879318,284.8788757324219,284.95001220703125,287.54998779296875,286.92779541015625,297.94683837890625,303.1439819335937,284.87939453125,1.0,0.1325754672288894,0.0,0.0,1.0,1.0,-0.2266061753034591,1.171640633401694e-07,0.2266060560941696,-0.0754841268062591,0.2380655407905578,0.2380655407905578,0.0,25.045333862304688,25.0,3394.188720703125,-0.0,10.374860763549805,0.0,283.1499938964844,285.4696655273437,289.927734375,290.17779541015625,313.0172119140625,308.3324890136719,283.1499938964844,18005.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810940146446228,1.0,0.0,0.0,0.3493106365203857,0.4992659986019134,8.296700215737474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1093.9556884765625,0.0,21.023012161254883,1895.4371337890625,-0.0,26.08843994140625,0.2443257421255111,1.0,0.0,3.0,1.0,0.0
12374160,303.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0009827978210523,303.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0010349334916099,303.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0007643983117304,302.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0010349334916099,303.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.4922034740447998,0.0400374196469783,0.1848178803920745,284.8793334960937,284.95001220703125,287.54998779296875,286.9301452636719,297.9474792480469,303.1439514160156,284.8797912597656,1.0,0.1325642466545105,0.0,0.0,1.0,1.0,-0.2263647615909576,1.1703068736323985e-07,0.2263646423816681,-0.075393907725811,0.2375999391078949,0.2375999391078949,0.0,25.04568862915039,25.0,3391.055419921875,-0.0,10.362645149230955,0.0,283.1499938964844,285.4717712402344,289.9300842285156,290.1800231933594,313.0172119140625,308.3324890136719,283.1499938964844,18004.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810880839824676,1.0,0.0,0.0,0.3486816883087158,0.4992713332176208,8.271736184894962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1093.05615234375,0.0,21.019285202026367,1895.4371337890625,-0.0,26.05894660949707,0.2443051487207412,1.0,0.0,3.0,1.0,0.0
12374220,303.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0009829158661887,303.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0010350577067583,303.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0007644901052117,302.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0010350577067583,303.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.4918110072612762,0.0399477146565914,0.1844154298305511,284.880126953125,284.95001220703125,287.54998779296875,286.93438720703125,297.94873046875,303.14385986328125,284.8805236816406,1.0,0.1325416266918182,0.0,0.0,1.0,1.0,-0.225882351398468,1.1676436173502225e-07,0.2258822321891784,-0.0752140060067176,0.2366747111082077,0.2366747111082077,0.0,25.04629898071289,25.0,3384.735107421875,-0.0,10.338210105895996,0.0,283.1499938964844,285.4758605957031,289.9343566894531,290.1839904785156,313.0172119140625,308.3324890136719,283.1499938964844,18004.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810809016227722,1.0,0.0,0.0,0.3474353551864624,0.4992810785770416,8.222560410331425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1091.2183837890625,0.0,21.011877059936523,1895.4371337890625,-0.0,26.023332595825195,0.2442643940448761,1.0,0.0,3.0,1.0,0.0
12374280,303.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0009829158661887,303.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0010350577067583,303.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0007644901052117,302.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0010350577067583,303.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.4918110072612762,0.0399477146565914,0.1844154298305511,284.880126953125,284.95001220703125,287.54998779296875,286.93438720703125,297.94873046875,303.14385986328125,284.8805236816406,1.0,0.1325416266918182,0.0,0.0,1.0,1.0,-0.225882351398468,1.1676436173502225e-07,0.2258822321891784,-0.0752140060067176,0.2366747111082077,0.2366747111082077,0.0,25.04629898071289,25.0,3384.735107421875,-0.0,10.338210105895996,0.0,283.1499938964844,285.4758605957031,289.9343566894531,290.1839904785156,313.0172119140625,308.3324890136719,283.1499938964844,18004.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810809016227722,1.0,0.0,0.0,0.3474353551864624,0.4992810785770416,8.222560410331425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1091.2183837890625,0.0,21.011877059936523,1895.4371337890625,-0.0,26.023332595825195,0.2442643940448761,1.0,0.0,3.0,1.0,0.0
12374340,303.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0009830284398049,303.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0010351763339713,303.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0007645777077414,302.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0010351763339713,303.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.4914193451404571,0.0398582741618156,0.1840140968561172,284.8807983398437,284.95001220703125,287.54998779296875,286.9379577636719,297.9499816894531,303.143798828125,284.8811340332031,1.0,0.132518783211708,0.0,0.0,1.0,1.0,-0.2254012376070022,1.1649898112864321e-07,0.2254011332988739,-0.0750350132584571,0.2357576638460159,0.2357576638460159,0.0,25.04676818847656,25.0,3378.333251953125,-0.0,10.313803672790527,0.0,283.1499938964844,285.47979736328125,289.9379272460937,290.1872863769531,313.0172119140625,308.3324890136719,283.1499938964844,18004.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281069666147232,1.0,0.0,0.0,0.3462046384811401,0.4992893040180206,8.174382948311631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1089.3236083984375,0.0,21.004526138305664,1895.4371337890625,-0.0,25.96760940551757,0.2442242056131363,1.0,0.0,3.0,1.0,0.0
12374400,303.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0009830284398049,303.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0010351763339713,303.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0007645777077414,302.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0010351763339713,303.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.4914193451404571,0.0398582741618156,0.1840140968561172,284.8807983398437,284.95001220703125,287.54998779296875,286.9379577636719,297.9499816894531,303.143798828125,284.8811340332031,1.0,0.132518783211708,0.0,0.0,1.0,1.0,-0.2254012376070022,1.1649898112864321e-07,0.2254011332988739,-0.0750350132584571,0.2357576638460159,0.2357576638460159,0.0,25.04676818847656,25.0,3378.333251953125,-0.0,10.313803672790527,0.0,283.1499938964844,285.47979736328125,289.9379272460937,290.1872863769531,313.0172119140625,308.3324890136719,283.1499938964844,18004.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281069666147232,1.0,0.0,0.0,0.3462046384811401,0.4992893040180206,8.174382948311631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1089.3236083984375,0.0,21.004526138305664,1895.4371337890625,-0.0,25.96760940551757,0.2442242056131363,1.0,0.0,3.0,1.0,0.0
12374460,303.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0009831393836066,303.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0010352930985391,303.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0007646639714948,302.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0010352930985391,303.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.4910254180431366,0.0397681929171085,0.1836110651493072,284.88134765625,284.95001220703125,287.54998779296875,286.9408874511719,297.9512023925781,303.14373779296875,284.8816223144531,1.0,0.1324957460165023,0.0,0.0,1.0,1.0,-0.2249181419610977,1.162328402415369e-07,0.2249180227518081,-0.0748559907078743,0.2348471879959106,0.2348471879959106,0.0,25.04717445373535,25.0,3371.83056640625,-0.0,10.289287567138672,0.0,283.1499938964844,285.4836120605469,289.9408264160156,290.1899108886719,313.0172119140625,308.3324890136719,283.1499938964844,18004.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810563147068023,1.0,0.0,0.0,0.3449873328208923,0.4992961585521698,8.127095441068377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1087.371337890625,0.0,20.99722480773925,1895.4371337890625,-0.0,25.90139961242676,0.2441845089197158,1.0,0.0,3.0,1.0,0.0
12374520,303.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0009831393836066,303.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0010352930985391,303.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0007646639714948,302.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0010352930985391,303.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.4910254180431366,0.0397681929171085,0.1836110651493072,284.88134765625,284.95001220703125,287.54998779296875,286.9408874511719,297.9512023925781,303.14373779296875,284.8816223144531,1.0,0.1324957460165023,0.0,0.0,1.0,1.0,-0.2249181419610977,1.162328402415369e-07,0.2249180227518081,-0.0748559907078743,0.2348471879959106,0.2348471879959106,0.0,25.04717445373535,25.0,3371.83056640625,-0.0,10.289287567138672,0.0,283.1499938964844,285.4836120605469,289.9408264160156,290.1899108886719,313.0172119140625,308.3324890136719,283.1499938964844,18004.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810563147068023,1.0,0.0,0.0,0.3449873328208923,0.4992961585521698,8.127095441068377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1087.371337890625,0.0,20.99722480773925,1895.4371337890625,-0.0,25.90139961242676,0.2441845089197158,1.0,0.0,3.0,1.0,0.0
12374580,303.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.00098325277213,303.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0010354125406593,303.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0007647521561011,302.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0010354125406593,303.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.4906255900859833,0.0396768152713775,0.1832030564546585,284.8817749023437,284.95001220703125,287.54998779296875,286.94317626953125,297.952392578125,303.1436462402344,284.8819580078125,1.0,0.1324725002050399,0.0,0.0,1.0,1.0,-0.2244290113449096,1.159638003400687e-07,0.2244289070367813,-0.0746757015585899,0.233940988779068,0.233940988779068,0.0,25.04760932922364,25.0,3365.200927734375,-0.0,10.264492988586426,0.0,283.1499938964844,285.4873046875,289.9431457519531,290.1919250488281,313.0172119140625,308.3324890136719,283.1499938964844,18004.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810486257076263,1.0,0.0,0.0,0.3437801897525787,0.4993019104003906,8.080557556411351e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1085.3602294921875,0.0,20.989959716796875,1895.4371337890625,-0.0,25.8634090423584,0.2441451847553253,1.0,0.0,3.0,1.0,0.0
12374640,303.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.00098325277213,303.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0010354125406593,303.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0007647521561011,302.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0010354125406593,303.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.4906255900859833,0.0396768152713775,0.1832030564546585,284.8817749023437,284.95001220703125,287.54998779296875,286.94317626953125,297.952392578125,303.1436462402344,284.8819580078125,1.0,0.1324725002050399,0.0,0.0,1.0,1.0,-0.2244290113449096,1.159638003400687e-07,0.2244289070367813,-0.0746757015585899,0.233940988779068,0.233940988779068,0.0,25.04760932922364,25.0,3365.200927734375,-0.0,10.264492988586426,0.0,283.1499938964844,285.4873046875,289.9431457519531,290.1919250488281,313.0172119140625,308.3324890136719,283.1499938964844,18004.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810486257076263,1.0,0.0,0.0,0.3437801897525787,0.4993019104003906,8.080557556411351e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1085.3602294921875,0.0,20.989959716796875,1895.4371337890625,-0.0,25.8634090423584,0.2441451847553253,1.0,0.0,3.0,1.0,0.0
12374700,303.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.0009833114454522,303.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.0010354742407798,303.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.0007647977909073,302.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.0010354742407798,303.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.4904221594333648,0.0396304056048393,0.182995930314064,284.8819274902344,284.95001220703125,287.54998779296875,286.9440612792969,297.9529724121094,303.14361572265625,284.882080078125,1.0,0.1324607729911804,0.0,0.0,1.0,1.0,-0.2241807579994201,1.1582748271621313e-07,0.2241806536912918,-0.0745847225189209,0.2334890812635421,0.2334890812635421,0.0,25.04785346984864,25.0,3361.807861328125,-0.0,10.251922607421877,0.0,283.1499938964844,285.48907470703125,289.9440002441406,290.192626953125,313.0172119140625,308.3324890136719,283.1499938964844,18004.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810404896736145,1.0,0.0,0.0,0.3431799709796905,0.4993040561676025,8.057548406270598e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1084.3212890625,0.0,20.986328125,1895.4371337890625,-0.0,25.823129653930664,0.2441256642341613,1.0,0.0,3.0,1.0,0.0
12374760,303.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,0.000983371050097,303.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,0.0010355371050536,303.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,0.000764844182413,302.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,0.0010355371050536,303.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.4902166724205017,0.0395835973322391,0.1827870607376098,284.8820495605469,284.95001220703125,287.54998779296875,286.9447937011719,297.9535217285156,303.1435852050781,284.88214111328125,1.0,0.1324490010738372,0.0,0.0,1.0,1.0,-0.2239303737878799,1.1569009927825392e-07,0.2239302694797516,-0.0744931995868682,0.2330374419689178,0.2330374419689178,0.0,25.04811286926269,25.0,3358.374267578125,-0.0,10.23925495147705,0.0,283.1499938964844,285.4908142089844,289.9447326660156,290.1932067871094,313.0172119140625,308.3324890136719,283.1499938964844,18004.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810352444648742,1.0,0.0,0.0,0.3425812423229217,0.4993059337139129,8.034680476498579e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1083.2645263671875,0.0,20.98269844055176,1895.4371337890625,-0.0,25.79713630676269,0.244106188416481,1.0,0.0,3.0,1.0,0.0
12374820,303.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0009834927041083,303.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0010356651619076,303.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0007649387116543,302.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0010356651619076,303.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.4897999465465545,0.0394890159368515,0.1823643893003463,284.88214111328125,284.95001220703125,287.54998779296875,286.9457702636719,297.9545593261719,303.1434936523437,284.8821716308594,1.0,0.1324252188205719,0.0,0.0,1.0,1.0,-0.2234237343072891,1.1541246891511037e-07,0.2234236150979995,-0.0743088200688362,0.2321338802576065,0.2321338802576065,0.0,25.04865264892578,25.0,3351.361572265625,-0.0,10.213640213012695,0.0,283.1499938964844,285.49420166015625,289.9457092285156,290.19384765625,313.0172119140625,308.3324890136719,283.1499938964844,18004.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810224592685699,1.0,0.0,0.0,0.3413868248462677,0.4993082880973816,7.989312322820297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1081.0826416015625,0.0,20.97542190551757,1895.4371337890625,-0.0,25.733821868896484,0.244067370891571,1.0,0.0,3.0,1.0,0.0
12374880,303.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0009834927041083,303.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0010356651619076,303.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0007649387116543,302.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0010356651619076,303.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.4897999465465545,0.0394890159368515,0.1823643893003463,284.88214111328125,284.95001220703125,287.54998779296875,286.9457702636719,297.9545593261719,303.1434936523437,284.8821716308594,1.0,0.1324252188205719,0.0,0.0,1.0,1.0,-0.2234237343072891,1.1541246891511037e-07,0.2234236150979995,-0.0743088200688362,0.2321338802576065,0.2321338802576065,0.0,25.04865264892578,25.0,3351.361572265625,-0.0,10.213640213012695,0.0,283.1499938964844,285.49420166015625,289.9457092285156,290.19384765625,313.0172119140625,308.3324890136719,283.1499938964844,18004.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810224592685699,1.0,0.0,0.0,0.3413868248462677,0.4993082880973816,7.989312322820297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1081.0826416015625,0.0,20.97542190551757,1895.4371337890625,-0.0,25.733821868896484,0.244067370891571,1.0,0.0,3.0,1.0,0.0
12374940,303.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.000983614125289,303.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0010357931023463,303.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0007650332408957,302.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0010357931023463,303.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.4893785715103149,0.0393938422203063,0.1819382011890411,284.8821105957031,284.95001220703125,287.54998779296875,286.94610595703125,297.9555969238281,303.1434326171875,284.8820495605469,1.0,0.1324012279510498,0.0,0.0,1.0,1.0,-0.2229128777980804,1.1513284192687936e-07,0.2229127585887909,-0.0741235464811325,0.2312286794185638,0.2312286794185638,0.0,25.04916381835937,25.0,3344.19873046875,-0.0,10.187817573547363,0.0,283.1499938964844,285.4974670410156,289.946044921875,290.19384765625,313.0172119140625,308.3324890136719,283.1499938964844,18004.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810122072696686,1.0,0.0,0.0,0.3401947021484375,0.499309241771698,7.944359836642434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1078.821533203125,0.0,20.96811866760254,1895.4371337890625,-0.0,25.68306541442871,0.2440286576747894,1.0,0.0,3.0,1.0,0.0
12375000,303.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.000983614125289,303.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0010357931023463,303.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0007650332408957,302.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0010357931023463,303.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.4893785715103149,0.0393938422203063,0.1819382011890411,284.8821105957031,284.95001220703125,287.54998779296875,286.94610595703125,297.9555969238281,303.1434326171875,284.8820495605469,1.0,0.1324012279510498,0.0,0.0,1.0,1.0,-0.2229128777980804,1.1513284192687936e-07,0.2229127585887909,-0.0741235464811325,0.2312286794185638,0.2312286794185638,0.0,25.04916381835937,25.0,3344.19873046875,-0.0,10.187817573547363,0.0,283.1499938964844,285.4974670410156,289.946044921875,290.19384765625,313.0172119140625,308.3324890136719,283.1499938964844,18004.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810122072696686,1.0,0.0,0.0,0.3401947021484375,0.499309241771698,7.944359836642434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1078.821533203125,0.0,20.96811866760254,1895.4371337890625,-0.0,25.68306541442871,0.2440286576747894,1.0,0.0,3.0,1.0,0.0
12375060,303.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0009836857207119,303.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,0.0010358684230595,303.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,0.0007650888874195,302.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,0.0010358684230595,303.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.4891247451305389,0.0393367074429988,0.1816819608211517,284.88201904296875,284.95001220703125,287.54998779296875,286.94598388671875,297.9562072753906,303.14337158203125,284.8819274902344,1.0,0.132386714220047,0.0,0.0,1.0,1.0,-0.2226056903600692,1.1496478435901737e-07,0.2226055711507797,-0.0740122720599174,0.2306840121746063,0.2306840121746063,0.0,25.049428939819336,25.0,3339.83447265625,-0.0,10.172284126281738,0.0,283.1499938964844,285.4993896484375,289.9459228515625,290.1934814453125,313.0172119140625,308.3324890136719,283.1499938964844,18004.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810037732124328,1.0,0.0,0.0,0.3394795060157776,0.4993090629577636,7.917547506508527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1077.426513671875,0.0,20.96371841430664,1895.4371337890625,-0.0,25.6413688659668,0.2440054714679718,1.0,0.0,3.0,1.0,0.0
12375120,303.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0009837326360866,303.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0010359178995713,303.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0007651254418306,302.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0010359178995713,303.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.4889554977416992,0.0392986796796321,0.1815112829208374,284.8819580078125,284.95001220703125,287.54998779296875,286.9457702636719,297.9566345214844,303.14337158203125,284.8818359375,1.0,0.1323770135641098,0.0,0.0,1.0,1.0,-0.2224010825157165,1.1485286677270778e-07,0.222400963306427,-0.073938176035881,0.2303202748298645,0.2303202748298645,0.0,25.04958724975586,25.0,3336.908203125,-0.0,10.16193389892578,0.0,283.1499938964844,285.5006408691406,289.9457092285156,290.1931457519531,313.0172119140625,308.3324890136719,283.1499938964844,18004.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809994518756866,1.0,0.0,0.0,0.3390026986598968,0.4993088245391845,7.8997377528367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1076.4847412109375,0.0,20.96078109741211,1895.4371337890625,-0.0,25.619956970214844,0.2439900040626526,1.0,0.0,3.0,1.0,0.0
12375180,303.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0009838453261181,303.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0010360365267843,303.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0007652130443602,302.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0010360365267843,303.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.4885337352752685,0.0392041616141796,0.1810866445302963,284.8817138671875,284.95001220703125,287.54998779296875,286.9447937011719,297.9576721191406,303.143310546875,284.88153076171875,1.0,0.132352665066719,0.0,0.0,1.0,1.0,-0.2218920737504959,1.145744548125549e-07,0.2218919545412063,-0.0737537443637847,0.2294072955846786,0.2294072955846786,0.0,25.04987144470215,25.0,3329.52587890625,-0.0,10.136155128479004,0.0,283.1499938964844,285.5037841796875,289.9447021484375,290.1917419433594,313.0172119140625,308.3324890136719,283.1499938964844,18004.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809811234474182,1.0,0.0,0.0,0.3378090262413025,0.4993073344230652,7.855370576237421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1074.08203125,0.0,20.95340919494629,1895.4371337890625,-0.0,25.52936172485352,0.2439513355493545,1.0,0.0,3.0,1.0,0.0
12375240,303.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0009838453261181,303.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0010360365267843,303.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0007652130443602,302.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0010360365267843,303.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.4885337352752685,0.0392041616141796,0.1810866445302963,284.8817138671875,284.95001220703125,287.54998779296875,286.9447937011719,297.9576721191406,303.143310546875,284.88153076171875,1.0,0.132352665066719,0.0,0.0,1.0,1.0,-0.2218920737504959,1.145744548125549e-07,0.2218919545412063,-0.0737537443637847,0.2294072955846786,0.2294072955846786,0.0,25.04987144470215,25.0,3329.52587890625,-0.0,10.136155128479004,0.0,283.1499938964844,285.5037841796875,289.9447021484375,290.1917419433594,313.0172119140625,308.3324890136719,283.1499938964844,18004.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809811234474182,1.0,0.0,0.0,0.3378090262413025,0.4993073344230652,7.855370576237421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1074.08203125,0.0,20.95340919494629,1895.4371337890625,-0.0,25.52936172485352,0.2439513355493545,1.0,0.0,3.0,1.0,0.0
12375300,303.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0009838995756581,303.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0010360936867073,303.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0007652552449144,302.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0010360936867073,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.4883236885070801,0.0391571968793869,0.1808755248785019,284.8815612792969,284.95001220703125,287.54998779296875,286.9440612792969,297.95819091796875,303.1432800292969,284.8813781738281,1.0,0.1323404610157013,0.0,0.0,1.0,1.0,-0.221638947725296,1.1443597713878265e-07,0.2216388285160064,-0.0736618936061859,0.2289492338895797,0.2289492338895797,0.0,25.04996490478516,25.0,3325.816650390625,-0.0,10.123327255249023,0.0,283.1499938964844,285.5053100585937,289.9440002441406,290.1908264160156,313.0172119140625,308.3324890136719,283.1499938964844,18004.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809748947620392,1.0,0.0,0.0,0.3372116684913635,0.4993064701557159,7.833286019831576e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1072.8638916015625,0.0,20.94972038269043,1895.4371337890625,-0.0,25.498680114746094,0.2439320087432861,1.0,0.0,3.0,1.0,0.0
12375360,303.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0009839520789682,303.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0010361489839851,303.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0007652960484847,302.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0010361489839851,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.4881145656108856,0.0391105189919471,0.1806655824184417,284.88140869140625,284.95001220703125,287.54998779296875,286.94317626953125,297.958740234375,303.14324951171875,284.8812255859375,1.0,0.1323282420635223,0.0,0.0,1.0,1.0,-0.2213872522115707,1.1429826685116497e-07,0.2213871330022812,-0.0735704749822616,0.2284899801015854,0.2284899801015854,0.0,25.05002212524414,25.0,3322.096923828125,-0.0,10.110560417175291,0.0,283.1499938964844,285.5068664550781,289.9430847167969,290.18975830078125,313.0172119140625,308.3324890136719,283.1499938964844,18004.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809675931930542,1.0,0.0,0.0,0.3366138041019439,0.4993054866790771,7.811261859558272e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1071.634521484375,0.0,20.946027755737305,1895.4371337890625,-0.0,25.462629318237305,0.2439126819372177,1.0,0.0,3.0,1.0,0.0
12375420,303.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0009840527782216,303.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0010362550383433,303.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0007653743959963,302.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0010362550383433,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.4876987040042877,0.0390179120004177,0.1802489161491394,284.8810729980469,284.95001220703125,287.54998779296875,286.9408874511719,297.9598388671875,303.1432189941406,284.8808898925781,1.0,0.1323038339614868,0.0,0.0,1.0,1.0,-0.2208877205848693,1.140248500064445e-07,0.2208876013755798,-0.0733886584639549,0.2275685518980026,0.2275685518980026,0.0,25.05004501342773,25.0,3314.639892578125,-0.0,10.08520221710205,0.0,283.1499938964844,285.5099792480469,289.9408264160156,290.1871337890625,313.0172119140625,308.3324890136719,283.1499938964844,18004.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280956894159317,1.0,0.0,0.0,0.3354173004627228,0.4993035793304443,7.767417820048195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1069.1505126953125,0.0,20.93864631652832,1895.4371337890625,-0.0,25.40982437133789,0.243874043226242,1.0,0.0,3.0,1.0,0.0
12375480,303.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0009840527782216,303.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0010362550383433,303.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0007653743959963,302.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0010362550383433,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.4876987040042877,0.0390179120004177,0.1802489161491394,284.8810729980469,284.95001220703125,287.54998779296875,286.9408874511719,297.9598388671875,303.1432189941406,284.8808898925781,1.0,0.1323038339614868,0.0,0.0,1.0,1.0,-0.2208877205848693,1.140248500064445e-07,0.2208876013755798,-0.0733886584639549,0.2275685518980026,0.2275685518980026,0.0,25.05004501342773,25.0,3314.639892578125,-0.0,10.08520221710205,0.0,283.1499938964844,285.5099792480469,289.9408264160156,290.1871337890625,313.0172119140625,308.3324890136719,283.1499938964844,18004.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280956894159317,1.0,0.0,0.0,0.3354173004627228,0.4993035793304443,7.767417820048195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1069.1505126953125,0.0,20.93864631652832,1895.4371337890625,-0.0,25.40982437133789,0.243874043226242,1.0,0.0,3.0,1.0,0.0
12375540,303.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0009841471910476,303.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,0.0010363543406128,303.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0007654477958567,302.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0010363543406128,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.487287163734436,0.0389265604317188,0.1798377037048339,284.8807678222656,284.95001220703125,287.54998779296875,286.9379577636719,297.9609680175781,303.1432189941406,284.8805847167969,1.0,0.1322794705629348,0.0,0.0,1.0,1.0,-0.2203946858644485,1.1375480823971885e-07,0.2203945815563202,-0.0732085481286048,0.2266428172588348,0.2266428172588348,0.0,25.04994010925293,25.0,3307.162841796875,-0.0,10.060144424438477,0.0,283.1499938964844,285.5130615234375,289.9378967285156,290.1838073730469,313.0172119140625,308.3324890136719,283.1499938964844,18004.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809435427188873,1.0,0.0,0.0,0.334219366312027,0.4993016123771667,7.723827799566152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1066.63330078125,0.0,20.9312744140625,1895.4371337890625,-0.0,25.343833923339844,0.2438354343175888,1.0,0.0,3.0,1.0,0.0
12375600,303.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0009841471910476,303.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,0.0010363543406128,303.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0007654477958567,302.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0010363543406128,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.487287163734436,0.0389265604317188,0.1798377037048339,284.8807678222656,284.95001220703125,287.54998779296875,286.9379577636719,297.9609680175781,303.1432189941406,284.8805847167969,1.0,0.1322794705629348,0.0,0.0,1.0,1.0,-0.2203946858644485,1.1375480823971885e-07,0.2203945815563202,-0.0732085481286048,0.2266428172588348,0.2266428172588348,0.0,25.04994010925293,25.0,3307.162841796875,-0.0,10.060144424438477,0.0,283.1499938964844,285.5130615234375,289.9378967285156,290.1838073730469,313.0172119140625,308.3324890136719,283.1499938964844,18004.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809435427188873,1.0,0.0,0.0,0.334219366312027,0.4993016123771667,7.723827799566152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1066.63330078125,0.0,20.9312744140625,1895.4371337890625,-0.0,25.343833923339844,0.2438354343175888,1.0,0.0,3.0,1.0,0.0
