time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375660,303.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0009842354338616,303.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.001036447356455,303.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0007655164808966,302.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.001036447356455,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.4868804514408111,0.0388365797698497,0.1794324815273285,284.8804626464844,284.95001220703125,287.54998779296875,286.93438720703125,297.962158203125,303.1432189941406,284.8802795410156,1.0,0.1322552263736724,0.0,0.0,1.0,1.0,-0.2199088335037231,1.1348844708436445e-07,0.2199087142944336,-0.0730302557349205,0.2257130891084671,0.2257130891084671,0.0,25.049718856811523,25.0,3299.679931640625,-0.0,10.035423278808594,0.0,283.1499938964844,285.5162048339844,289.934326171875,290.1798400878906,313.0172119140625,308.3324890136719,283.1499938964844,18004.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809297740459442,1.0,0.0,0.0,0.3330203592777252,0.4992997944355011,7.68050156807476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1064.0892333984375,0.0,20.92391395568848,1895.4371337890625,-0.0,25.27603530883789,0.2437968701124191,1.0,0.0,3.0,1.0,0.0
12375720,303.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0009842354338616,303.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.001036447356455,303.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0007655164808966,302.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.001036447356455,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.4868804514408111,0.0388365797698497,0.1794324815273285,284.8804626464844,284.95001220703125,287.54998779296875,286.93438720703125,297.962158203125,303.1432189941406,284.8802795410156,1.0,0.1322552263736724,0.0,0.0,1.0,1.0,-0.2199088335037231,1.1348844708436445e-07,0.2199087142944336,-0.0730302557349205,0.2257130891084671,0.2257130891084671,0.0,25.049718856811523,25.0,3299.679931640625,-0.0,10.035423278808594,0.0,283.1499938964844,285.5162048339844,289.934326171875,290.1798400878906,313.0172119140625,308.3324890136719,283.1499938964844,18004.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809297740459442,1.0,0.0,0.0,0.3330203592777252,0.4992997944355011,7.68050156807476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1064.0892333984375,0.0,20.92391395568848,1895.4371337890625,-0.0,25.27603530883789,0.2437968701124191,1.0,0.0,3.0,1.0,0.0
12375780,303.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0009843179723247,303.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0010365343187004,303.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0007655806839466,302.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0010365343187004,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.4864788651466369,0.0387480370700359,0.1790336221456527,284.8801574707031,284.95001220703125,287.54998779296875,286.9301452636719,297.96343994140625,303.1432189941406,284.8800048828125,1.0,0.1322311460971832,0.0,0.0,1.0,1.0,-0.2194305509328842,1.1322594417606525e-07,0.2194304466247558,-0.0728538259863853,0.2247796952724456,0.2247796952724456,0.0,25.049392700195312,25.0,3292.201171875,-0.0,10.011066436767578,0.0,283.1499938964844,285.51934814453125,289.9300842285156,290.1752014160156,313.0172119140625,308.3324890136719,283.1499938964844,18004.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809169292449951,1.0,0.0,0.0,0.3318207859992981,0.4992982149124145,7.637453336428734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1061.5225830078125,0.0,20.91657829284668,1895.4371337890625,-0.0,25.212627410888672,0.2437583953142166,1.0,0.0,3.0,1.0,0.0
12375840,303.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0009843179723247,303.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0010365343187004,303.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0007655806839466,302.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0010365343187004,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.4864788651466369,0.0387480370700359,0.1790336221456527,284.8801574707031,284.95001220703125,287.54998779296875,286.9301452636719,297.96343994140625,303.1432189941406,284.8800048828125,1.0,0.1322311460971832,0.0,0.0,1.0,1.0,-0.2194305509328842,1.1322594417606525e-07,0.2194304466247558,-0.0728538259863853,0.2247796952724456,0.2247796952724456,0.0,25.049392700195312,25.0,3292.201171875,-0.0,10.011066436767578,0.0,283.1499938964844,285.51934814453125,289.9300842285156,290.1752014160156,313.0172119140625,308.3324890136719,283.1499938964844,18004.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809169292449951,1.0,0.0,0.0,0.3318207859992981,0.4992982149124145,7.637453336428734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1061.5225830078125,0.0,20.91657829284668,1895.4371337890625,-0.0,25.212627410888672,0.2437583953142166,1.0,0.0,3.0,1.0,0.0
12375900,303.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0009843570878729,303.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.001036575413309,303.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0007656110101379,302.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.001036575413309,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.4862804114818573,0.0387043990194797,0.1788370013236999,284.8800354003906,284.95001220703125,287.54998779296875,286.92779541015625,297.9640808105469,303.14324951171875,284.8798828125,1.0,0.1322191953659057,0.0,0.0,1.0,1.0,-0.2191947996616363,1.1309641934076353e-07,0.219194695353508,-0.0727664455771446,0.2243116348981857,0.2243116348981857,0.0,25.049190521240234,25.0,3288.4658203125,-0.0,9.99905014038086,0.0,283.1499938964844,285.5209655761719,289.9277038574219,290.1726379394531,313.0172119140625,308.3324890136719,283.1499938964844,18004.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809080779552459,1.0,0.0,0.0,0.331220805644989,0.4992974698543548,7.616033137480827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1060.2310791015625,0.0,20.912918090820312,1895.4371337890625,-0.0,25.169044494628903,0.2437391728162765,1.0,0.0,3.0,1.0,0.0
12375960,303.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0009843948064371,303.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0010366151109337,303.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0007656404050067,302.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0010366151109337,303.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.4860833287239074,0.0386611446738243,0.178642064332962,284.8799133300781,284.95001220703125,287.54998779296875,286.9252624511719,297.9647521972656,303.14324951171875,284.8797912597656,1.0,0.1322072893381118,0.0,0.0,1.0,1.0,-0.2189610451459884,1.1296789637071925e-07,0.2189609408378601,-0.0726795271039009,0.2238428592681884,0.2238428592681884,0.0,25.048969268798828,25.0,3284.735595703125,-0.0,9.98713207244873,0.0,283.1499938964844,285.5225524902344,289.9251708984375,290.1698913574219,313.0172119140625,308.3324890136719,283.1499938964844,18004.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809008657932281,1.0,0.0,0.0,0.3306209444999695,0.4992968440055847,7.594689321877013e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1058.9359130859375,0.0,20.90926742553711,1895.4371337890625,-0.0,25.133445739746094,0.24371999502182,1.0,0.0,3.0,1.0,0.0
12376020,303.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.000984466751106,303.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0010366908973082,303.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0007656964007765,302.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0010366908973082,303.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.4856931865215301,0.0385757647454738,0.1782572269439697,284.87969970703125,284.95001220703125,287.54998779296875,286.91973876953125,297.9661560058594,303.1432800292969,284.87957763671875,1.0,0.1321836858987808,0.0,0.0,1.0,1.0,-0.218499556183815,1.1271387734268501e-07,0.2184994518756866,-0.0725070834159851,0.2229034304618835,0.2229034304618835,0.0,25.0484676361084,25.0,3277.2919921875,-0.0,9.963592529296877,0.0,283.1499938964844,285.5257568359375,289.9196472167969,290.1639709472656,313.0172119140625,308.3324890136719,283.1499938964844,18004.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280889093875885,1.0,0.0,0.0,0.3294218778610229,0.4992959201335907,7.552242387021124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1056.33447265625,0.0,20.90199089050293,1895.4371337890625,-0.0,25.075580596923828,0.2436816990375518,1.0,0.0,3.0,1.0,0.0
12376080,303.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.000984466751106,303.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0010366908973082,303.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0007656964007765,302.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0010366908973082,303.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.4856931865215301,0.0385757647454738,0.1782572269439697,284.87969970703125,284.95001220703125,287.54998779296875,286.91973876953125,297.9661560058594,303.1432800292969,284.87957763671875,1.0,0.1321836858987808,0.0,0.0,1.0,1.0,-0.218499556183815,1.1271387734268501e-07,0.2184994518756866,-0.0725070834159851,0.2229034304618835,0.2229034304618835,0.0,25.0484676361084,25.0,3277.2919921875,-0.0,9.963592529296877,0.0,283.1499938964844,285.5257568359375,289.9196472167969,290.1639709472656,313.0172119140625,308.3324890136719,283.1499938964844,18004.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280889093875885,1.0,0.0,0.0,0.3294218778610229,0.4992959201335907,7.552242387021124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1056.33447265625,0.0,20.90199089050293,1895.4371337890625,-0.0,25.075580596923828,0.2436816990375518,1.0,0.0,3.0,1.0,0.0
12376140,303.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.000984534388408,303.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0010367621434852,303.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0007657489622943,302.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0010367621434852,303.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.4853082001209259,0.0384918488562107,0.1778789460659027,284.8795166015625,284.95001220703125,287.54998779296875,286.9135437011719,297.9676513671875,303.1433410644531,284.8794250488281,1.0,0.1321603506803512,0.0,0.0,1.0,1.0,-0.2180459350347519,1.1246378761597953e-07,0.2180458158254623,-0.0723364055156707,0.2219619750976562,0.2219619750976562,0.0,25.04790496826172,25.0,3269.869873046875,-0.0,9.94044017791748,0.0,283.1499938964844,285.5290222167969,289.9134826660156,290.15740966796875,313.0172119140625,308.3324890136719,283.1499938964844,18004.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808799147605896,1.0,0.0,0.0,0.3282243907451629,0.4992953836917877,7.510134736321561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1053.7183837890625,0.0,20.894756317138672,1895.4371337890625,-0.0,25.03033828735352,0.2436435520648956,1.0,0.0,3.0,1.0,0.0
12376200,303.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.000984534388408,303.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0010367621434852,303.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0007657489622943,302.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0010367621434852,303.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.4853082001209259,0.0384918488562107,0.1778789460659027,284.8795166015625,284.95001220703125,287.54998779296875,286.9135437011719,297.9676513671875,303.1433410644531,284.8794250488281,1.0,0.1321603506803512,0.0,0.0,1.0,1.0,-0.2180459350347519,1.1246378761597953e-07,0.2180458158254623,-0.0723364055156707,0.2219619750976562,0.2219619750976562,0.0,25.04790496826172,25.0,3269.869873046875,-0.0,9.94044017791748,0.0,283.1499938964844,285.5290222167969,289.9134826660156,290.15740966796875,313.0172119140625,308.3324890136719,283.1499938964844,18004.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808799147605896,1.0,0.0,0.0,0.3282243907451629,0.4992953836917877,7.510134736321561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1053.7183837890625,0.0,20.894756317138672,1895.4371337890625,-0.0,25.03033828735352,0.2436435520648956,1.0,0.0,3.0,1.0,0.0
12376260,303.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0009845778113231,303.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0010368078947067,303.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0007657827809453,302.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0010368078947067,303.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.4850498735904693,0.0384357310831546,0.1776259392499923,284.87939453125,284.95001220703125,287.54998779296875,286.9089660644531,297.9686889648437,303.14337158203125,284.8793029785156,1.0,0.1321446746587753,0.0,0.0,1.0,1.0,-0.2177425026893615,1.1229623453345996e-07,0.217742383480072,-0.0722214505076408,0.2213206887245178,0.2213206887245178,0.0,25.047487258911133,25.0,3264.83642578125,-0.0,9.924949645996094,0.0,283.1499938964844,285.53125,289.9089050292969,290.1525573730469,313.0172119140625,308.3324890136719,283.1499938964844,18004.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808713614940643,1.0,0.0,0.0,0.3274110853672027,0.4992951452732086,7.481696151501183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1051.9312744140625,0.0,20.88985824584961,1895.4371337890625,-0.0,24.98833465576172,0.2436176985502243,1.0,0.0,3.0,1.0,0.0
12376320,303.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0009845976019278,303.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0010368287330493,303.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0007657981477677,302.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0010368287330493,303.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.4849292635917663,0.03840958699584,0.1775080412626266,284.8793640136719,284.95001220703125,287.54998779296875,286.9066772460937,297.9692077636719,303.1434020996094,284.8792724609375,1.0,0.1321373432874679,0.0,0.0,1.0,1.0,-0.2176011204719543,1.122180890433811e-07,0.2176010012626648,-0.0721676722168922,0.2210186868906021,0.2210186868906021,0.0,25.04728126525879,25.0,3262.47216796875,-0.0,9.917729377746582,0.0,283.1499938964844,285.53228759765625,289.9066162109375,290.1501770019531,313.0172119140625,308.3324890136719,283.1499938964844,18004.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808674573898315,1.0,0.0,0.0,0.327028751373291,0.4992951154708862,7.468369922492002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1051.0882568359375,0.0,20.887561798095703,1895.4371337890625,-0.0,24.96906852722168,0.2436055690050125,1.0,0.0,3.0,1.0,0.0
12376380,303.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0009846570901572,303.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0010368913644924,303.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0007658444228582,302.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0010368913644924,303.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.4845556318759918,0.0383288338780403,0.1771438717842102,284.8792419433594,284.95001220703125,287.54998779296875,286.8992004394531,297.9708251953125,303.1434631347656,284.8791809082031,1.0,0.1321146488189697,0.0,0.0,1.0,1.0,-0.217164397239685,1.1197639082638489e-07,0.2171642929315567,-0.0720006749033927,0.2200741618871688,0.2200741618871688,0.0,25.046611785888672,25.0,3255.102294921875,-0.0,9.89542293548584,0.0,283.1499938964844,285.5356140136719,289.8991394042969,290.1423034667969,313.0172119140625,308.3324890136719,283.1499938964844,18004.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808586061000824,1.0,0.0,0.0,0.3258357048034668,0.4992952644824981,7.426969705903731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1048.4462890625,0.0,20.88041305541992,1895.4371337890625,-0.0,24.92555046081543,0.2435677498579025,1.0,0.0,3.0,1.0,0.0
12376440,303.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0009846570901572,303.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0010368913644924,303.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0007658444228582,302.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0010368913644924,303.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.4845556318759918,0.0383288338780403,0.1771438717842102,284.8792419433594,284.95001220703125,287.54998779296875,286.8992004394531,297.9708251953125,303.1434631347656,284.8791809082031,1.0,0.1321146488189697,0.0,0.0,1.0,1.0,-0.217164397239685,1.1197639082638489e-07,0.2171642929315567,-0.0720006749033927,0.2200741618871688,0.2200741618871688,0.0,25.046611785888672,25.0,3255.102294921875,-0.0,9.89542293548584,0.0,283.1499938964844,285.5356140136719,289.8991394042969,290.1423034667969,313.0172119140625,308.3324890136719,283.1499938964844,18004.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808586061000824,1.0,0.0,0.0,0.3258357048034668,0.4992952644824981,7.426969705903731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1048.4462890625,0.0,20.88041305541992,1895.4371337890625,-0.0,24.92555046081543,0.2435677498579025,1.0,0.0,3.0,1.0,0.0
12376500,303.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0009846853790804,303.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0010369211668148,303.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.000765866425354,302.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0010369211668148,303.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.4843712747097015,0.0382891073822975,0.1769647300243377,284.8791809082031,284.95001220703125,287.54998779296875,286.89520263671875,297.9716796875,303.1434936523437,284.879150390625,1.0,0.1321034431457519,0.0,0.0,1.0,1.0,-0.2169495522975921,1.1185728254758945e-07,0.2169494330883026,-0.0719179287552833,0.2196015119552612,0.2196015119552612,0.0,25.046262741088867,25.0,3251.428466796875,-0.0,9.884448051452637,0.0,283.1499938964844,285.5372619628906,289.8951416015625,290.1380920410156,313.0172119140625,308.3324890136719,283.1499938964844,18004.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808517813682556,1.0,0.0,0.0,0.3252402544021606,0.4992953836917877,7.406407487309252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1047.1204833984375,0.0,20.876855850219727,1895.4371337890625,-0.0,24.892030715942383,0.2435489147901535,1.0,0.0,3.0,1.0,0.0
12376560,303.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0009847128530964,303.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0010369500378146,303.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0007658877293579,302.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0010369500378146,303.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.4841883480548858,0.0382497943937778,0.1767873913049698,284.879150390625,284.95001220703125,287.54998779296875,286.8910522460937,297.9725646972656,303.1435241699219,284.8791198730469,1.0,0.1320923268795013,0.0,0.0,1.0,1.0,-0.2167368680238723,1.1173923297747025e-07,0.2167367488145828,-0.0718356519937515,0.2191287130117416,0.2191287130117416,0.0,25.045902252197266,25.0,3247.762939453125,-0.0,9.873580932617188,0.0,283.1499938964844,285.5389404296875,289.8909912109375,290.1337280273437,313.0172119140625,308.3324890136719,283.1499938964844,18004.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28084596991539,1.0,0.0,0.0,0.3246456682682037,0.4992956519126892,7.385940747894892e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1045.792236328125,0.0,20.87331199645996,1895.4371337890625,-0.0,24.86346435546875,0.243530124425888,1.0,0.0,3.0,1.0,0.0
12376620,303.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0009847652399912,303.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0010370052186772,303.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0007659284747205,302.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0010370052186772,303.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.4838266670703888,0.0381723083555698,0.1764378845691681,284.87908935546875,284.95001220703125,287.54998779296875,286.8822326660156,297.974365234375,303.1435852050781,284.87908935546875,1.0,0.1320703625679016,0.0,0.0,1.0,1.0,-0.2163176834583282,1.1150618917099565e-07,0.2163175642490387,-0.0716723650693893,0.2181828618049621,0.2181828618049621,0.0,25.0451602935791,25.0,3240.457275390625,-0.0,9.852161407470703,0.0,283.1499938964844,285.54229736328125,289.8821716308594,290.1245422363281,313.0172119140625,308.3324890136719,283.1499938964844,18004.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808369398117065,1.0,0.0,0.0,0.323459267616272,0.4992963969707489,7.345299035677044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1043.1285400390625,0.0,20.866260528564453,1895.4371337890625,-0.0,24.819011688232425,0.2434927076101303,1.0,0.0,3.0,1.0,0.0
12376680,303.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0009847652399912,303.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0010370052186772,303.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0007659284747205,302.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0010370052186772,303.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.4838266670703888,0.0381723083555698,0.1764378845691681,284.87908935546875,284.95001220703125,287.54998779296875,286.8822326660156,297.974365234375,303.1435852050781,284.87908935546875,1.0,0.1320703625679016,0.0,0.0,1.0,1.0,-0.2163176834583282,1.1150618917099565e-07,0.2163175642490387,-0.0716723650693893,0.2181828618049621,0.2181828618049621,0.0,25.0451602935791,25.0,3240.457275390625,-0.0,9.852161407470703,0.0,283.1499938964844,285.54229736328125,289.8821716308594,290.1245422363281,313.0172119140625,308.3324890136719,283.1499938964844,18004.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808369398117065,1.0,0.0,0.0,0.323459267616272,0.4992963969707489,7.345299035677044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1043.1285400390625,0.0,20.866260528564453,1895.4371337890625,-0.0,24.819011688232425,0.2434927076101303,1.0,0.0,3.0,1.0,0.0
12376740,303.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.050000000745058,0.000984814716503,303.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.050000000745058,0.001037057256326,303.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.050000000745058,0.000765967008192,302.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.050000000745058,0.001037057256326,303.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.4834701120853424,0.6561914682388306,0.1760949343442917,284.87908935546875,291.1499938964844,287.54998779296875,286.8727722167969,297.9762878417969,303.1436767578125,284.8790588378906,1.0,0.1320487409830093,0.0,0.0,1.0,1.0,-0.2159063667058944,1.1127697518986686e-07,0.2159062623977661,-0.0715106204152107,0.1345702856779098,0.1345702856779098,0.0,25.044395446777344,43.0,3233.183349609375,-0.0,9.831143379211426,1.0,283.1499938964844,285.5456848144531,289.87274169921875,290.11474609375,313.0172119140625,308.3324890136719,283.1499938964844,18004.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808320522308349,1.0,0.0,0.0,0.3222769796848297,0.4992974996566772,7.3050525628559634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1040.4552001953125,0.0,20.859262466430664,1895.4371337890625,-0.0,24.795127868652344,0.2434554994106292,1.0,0.0,3.0,1.0,0.0
12376800,303.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.050000000745058,0.000984814716503,303.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.050000000745058,0.001037057256326,303.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.050000000745058,0.000765967008192,302.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.050000000745058,0.001037057256326,303.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.4834701120853424,0.6561914682388306,0.1760949343442917,284.87908935546875,291.1499938964844,287.54998779296875,286.8727722167969,297.9762878417969,303.1436767578125,284.8790588378906,1.0,0.1320487409830093,0.0,0.0,1.0,1.0,-0.2159063667058944,1.1127697518986686e-07,0.2159062623977661,-0.0715106204152107,0.1345702856779098,0.1345702856779098,0.0,25.044395446777344,43.0,3233.183349609375,-0.0,9.831143379211426,1.0,283.1499938964844,285.5456848144531,289.87274169921875,290.11474609375,313.0172119140625,308.3324890136719,283.1499938964844,18004.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808320522308349,1.0,0.0,0.0,0.3222769796848297,0.4992974996566772,7.3050525628559634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1040.4552001953125,0.0,20.859262466430664,1895.4371337890625,-0.0,24.795127868652344,0.2434554994106292,1.0,0.0,3.0,1.0,0.0
12376860,303.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.6749542951583862,0.050000000745058,0.0407362878322601,303.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.6749542951583862,0.050000000745058,0.0428972691297531,303.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.6749542951583862,0.050000000745058,0.0316837765276432,302.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.6749542951583862,0.050000000745058,0.0428972691297531,303.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.8755967020988464,0.6851731538772583,0.4472722709178924,286.0182800292969,291.1499938964844,287.5506896972656,286.8685607910156,298.81982421875,303.0706787109375,286.7759704589844,1.0,0.1422284245491027,0.2000000029802322,0.0,0.800000011920929,1.0,-0.7265903353691101,4.460748073142895e-07,0.7265899181365967,-0.1977802217006683,0.1102211102843284,0.1102211102843284,0.0,10.111122131347656,43.0,6308.8759765625,-0.0,34.458675384521484,1.0,283.1499938964844,286.33612060546875,289.85986328125,290.0857849121094,313.0172119140625,308.3324890136719,283.1499938964844,18457.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279573380947113,1.0,0.0,0.0,0.2177873253822326,0.4529845118522644,4.419355104090528e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1014.6931762695312,0.0,18.68706512451172,1895.4371337890625,-0.0,18.7895622253418,0.2399238646030426,1.0,0.0,3.0,1.0,0.0
12376920,303.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6027526855469,0.692399263381958,0.050000000745058,0.0450888611376285,302.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6027526855469,0.692399263381958,0.050000000745058,0.0474807433784008,302.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6027526855469,0.692399263381958,0.050000000745058,0.0350691154599189,302.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6027526855469,0.692399263381958,0.050000000745058,0.0474807433784008,302.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9085693359375,0.8836284279823303,0.7162345051765442,0.4733231663703918,287.932861328125,290.6499938964844,287.552734375,286.8656616210937,298.85662841796875,302.99969482421875,288.3661499023437,1.0,0.1510661095380783,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.7781419157981873,6.442487006097508e-07,0.7781412601470947,-0.2079165875911712,0.1150617152452468,0.1150617152452468,0.0,10.917804718017578,61.0,6991.58544921875,-0.0,41.50773239135742,1.0,283.1499938964844,287.7960205078125,289.87750244140625,290.1480712890625,313.0172119140625,308.3324890136719,283.1499938964844,18179.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815081775188446,1.0,0.0,0.0,0.2124331146478653,0.4712921679019928,4.294766764445512e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1396.101806640625,0.0,19.20734405517578,1895.4371337890625,-0.0,28.15973472595215,0.2394478470087051,1.0,0.0,3.0,1.0,0.0
12376980,302.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5794677734375,0.6761333346366882,0.050000000745058,0.045278001576662,302.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5794677734375,0.6761333346366882,0.050000000745058,0.0476799197494983,302.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5794677734375,0.6761333346366882,0.050000000745058,0.0352162234485149,302.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5794677734375,0.6761333346366882,0.050000000745058,0.0476799197494983,302.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70343017578125,0.902783751487732,0.7801138758659363,0.5409379601478577,289.7084045410156,290.1499938964844,287.56072998046875,286.8636779785156,298.9190979003906,302.896484375,289.8587951660156,1.0,0.1745904833078384,0.800000011920929,0.0,0.2000000029802322,1.0,-0.8601657152175903,1.0237244168820324e-05,0.860155463218689,-0.2227811217308044,0.1228594109416008,0.1228594109416008,0.0,12.60085678100586,79.0,7391.794921875,-0.0,61.24453353881836,1.0,283.1499938964844,289.7809143066406,289.9120178222656,290.3348083496094,313.0172119140625,308.3324890136719,283.1499938964844,17974.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925854325294494,1.0,0.0,0.0,0.2171621769666671,0.4904670715332031,4.404731690499375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1976.1463623046875,0.0,19.87140464782715,1895.4371337890625,-0.0,92.39028930664062,0.239721268415451,1.0,0.0,3.0,1.0,0.0
12377040,302.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5794677734375,0.6761333346366882,0.050000000745058,0.045278001576662,302.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5794677734375,0.6761333346366882,0.050000000745058,0.0476799197494983,302.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5794677734375,0.6761333346366882,0.050000000745058,0.0352162234485149,302.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5794677734375,0.6761333346366882,0.050000000745058,0.0476799197494983,302.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70343017578125,0.902783751487732,0.7801138758659363,0.5409379601478577,289.7084045410156,290.1499938964844,287.56072998046875,286.8636779785156,298.9190979003906,302.896484375,289.8587951660156,1.0,0.1745904833078384,0.800000011920929,0.0,0.2000000029802322,1.0,-0.8601657152175903,1.0237244168820324e-05,0.860155463218689,-0.2227811217308044,0.1228594109416008,0.1228594109416008,0.0,12.60085678100586,79.0,7391.794921875,-0.0,61.24453353881836,1.0,283.1499938964844,289.7809143066406,289.9120178222656,290.3348083496094,313.0172119140625,308.3324890136719,283.1499938964844,17974.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925854325294494,1.0,0.0,0.0,0.2171621769666671,0.4904670715332031,4.404731690499375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1976.1463623046875,0.0,19.87140464782715,1895.4371337890625,-0.0,92.39028930664062,0.239721268415451,1.0,0.0,3.0,1.0,0.0
12377100,302.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812255859375,0.671486496925354,0.050000000745058,8.263943163910881e-05,302.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812255859375,0.671486496925354,0.050000000745058,8.702330524101853e-05,302.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812255859375,0.671486496925354,0.050000000745058,6.427511834772304e-05,302.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812255859375,0.671486496925354,0.050000000745058,8.702330524101853e-05,302.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.927978515625,0.671486496925354,0.8187466859817505,0.0004128013679292,289.9319152832031,290.1499938964844,287.5666198730469,286.8645324707031,298.6201477050781,302.7210388183594,288.8219909667969,1.0,0.1941278725862503,1.0,0.0,0.0,1.0,-0.0007667214376851,0.0001312016829615,0.0006355197401717,-0.0118421697989106,0.124037854373455,0.124037854373455,0.0,-0.0893542617559433,79.0,4125.69384765625,-0.0,0.0888132750988006,1.0,283.1499938964844,290.1451110839844,289.91357421875,290.38690185546875,313.0172119140625,308.3324890136719,283.1499938964844,17933.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974253594875335,1.0,0.0,0.0,0.2241082340478897,0.4973884224891662,4.568404765592504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2110.6142578125,0.0,20.168914794921875,1895.4371337890625,-0.0,111.8692626953125,0.2401269376277923,1.0,0.0,3.0,1.0,0.0
12377160,302.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852844238281,0.8237625956535339,0.050000000745058,4.39383220509626e-05,302.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852844238281,0.8237625956535339,0.050000000745058,4.626916779670864e-05,302.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88525390625,0.8237625956535339,0.050000000745058,3.417424886720255e-05,302.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852233886719,0.8237625956535339,0.050000000745058,4.626916779670864e-05,303.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9319763183594,0.8237625956535339,0.8649416565895081,0.0002194811677327,289.9336853027344,289.6499938964844,287.5736999511719,286.8665771484375,298.6019897460937,301.235107421875,286.5020751953125,1.0,0.2145180404186248,1.0,0.0,0.0,1.0,-0.0003206143446732,0.0001603092823643,0.0001603050768608,-0.0117146298289299,0.1292802691459655,0.1292802691459655,0.0,-0.0943886861205101,99.0,2565.54345703125,-0.0,0.0577138215303421,1.0,283.1499938964844,289.18475341796875,289.9037780761719,290.35498046875,313.0172119140625,308.3324890136719,283.1499938964844,17961.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3009635806083679,1.0,0.0,0.0,0.223111554980278,0.497679054737091,4.5447561269895695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1766.6484375,0.0,20.204872131347656,1895.4371337890625,-0.0,117.6723175048828,0.2402626574039459,1.0,0.0,3.0,1.0,0.0
12377220,302.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.892333984375,0.7228742241859436,0.050000000745058,6.615836173295975e-05,302.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89227294921875,0.7228742241859436,0.050000000745058,6.966794171603397e-05,302.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89227294921875,0.7228742241859436,0.050000000745058,5.14565035700798e-05,302.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921203613281,0.7228742241859436,0.050000000745058,6.966794171603397e-05,303.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388122558594,0.7228742241859436,0.9535785913467408,0.0003304749261587,289.9341125488281,289.1499938964844,287.59136962890625,286.8740539550781,298.5422668457031,298.6954650878906,284.6400451660156,1.0,0.262856662273407,1.0,0.0,0.0,1.0,-0.0004810178943444,0.0002405111881671,0.0002405067207291,-0.0117092672735452,0.1397439837455749,0.1397439837455749,0.0,-0.092421256005764,119.0,1446.7989501953125,-0.0,0.1304817646741867,1.0,283.1499938964844,286.5606384277344,289.80224609375,290.0951232910156,313.0172119140625,308.3324890136719,283.1499938964844,17957.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850449085235595,1.0,0.0,0.0,0.2315972745418548,0.502184271812439,4.7479411513506875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1013.8873291015624,0.0,20.44354248046875,1895.4371337890625,-0.0,46.98567581176758,0.2407699227333068,1.0,0.0,3.0,1.0,0.0
12377280,302.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.892333984375,0.7228742241859436,0.050000000745058,6.615836173295975e-05,302.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89227294921875,0.7228742241859436,0.050000000745058,6.966794171603397e-05,302.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89227294921875,0.7228742241859436,0.050000000745058,5.14565035700798e-05,302.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921203613281,0.7228742241859436,0.050000000745058,6.966794171603397e-05,303.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388122558594,0.7228742241859436,0.9535785913467408,0.0003304749261587,289.9341125488281,289.1499938964844,287.59136962890625,286.8740539550781,298.5422668457031,298.6954650878906,284.6400451660156,1.0,0.262856662273407,1.0,0.0,0.0,1.0,-0.0004810178943444,0.0002405111881671,0.0002405067207291,-0.0117092672735452,0.1397439837455749,0.1397439837455749,0.0,-0.092421256005764,119.0,1446.7989501953125,-0.0,0.1304817646741867,1.0,283.1499938964844,286.5606384277344,289.80224609375,290.0951232910156,313.0172119140625,308.3324890136719,283.1499938964844,17957.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850449085235595,1.0,0.0,0.0,0.2315972745418548,0.502184271812439,4.7479411513506875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1013.8873291015624,0.0,20.44354248046875,1895.4371337890625,-0.0,46.98567581176758,0.2407699227333068,1.0,0.0,3.0,1.0,0.0
12377340,303.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924560546875,0.6369495391845703,1.0,9.78007446974516e-05,303.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89239501953125,0.6369495391845703,0.9740951657295228,0.000102988895378,303.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89239501953125,0.6369495391845703,0.973238170146942,7.606724830111489e-05,302.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922119140625,0.6369495391845703,0.9421033263206482,0.000102988895378,303.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384765625,0.6369495391845703,1.0,0.0004885353264398,289.9312438964844,288.6499938964844,287.6134338378906,286.88580322265625,298.43048095703125,296.650634765625,283.8658447265625,1.0,0.3209499418735504,1.0,0.0,0.0,1.0,-0.0007174588390626,0.0003587316314224,0.0003587271785363,-0.0116772344335913,0.1568111628293991,0.1568111628293991,0.0,-0.0893820822238922,139.0,963.0473022460938,-0.0,0.2879392206668854,1.0,283.1499938964844,284.92626953125,289.8027648925781,289.9601745605469,313.0172119140625,308.3324890136719,283.1499938964844,17942.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2689959406852722,1.0,0.0,0.0,0.2465811073780059,0.5065666437149048,5.117739121374143e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,565.451416015625,0.0,20.700645446777344,1895.4371337890625,-0.0,0.0,0.241395890712738,1.0,0.0,3.0,1.0,0.0
12377400,303.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924560546875,0.6369495391845703,1.0,9.78007446974516e-05,303.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89239501953125,0.6369495391845703,0.9740951657295228,0.000102988895378,303.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89239501953125,0.6369495391845703,0.973238170146942,7.606724830111489e-05,302.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922119140625,0.6369495391845703,0.9421033263206482,0.000102988895378,303.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384765625,0.6369495391845703,1.0,0.0004885353264398,289.9312438964844,288.6499938964844,287.6134338378906,286.88580322265625,298.43048095703125,296.650634765625,283.8658447265625,1.0,0.3209499418735504,1.0,0.0,0.0,1.0,-0.0007174588390626,0.0003587316314224,0.0003587271785363,-0.0116772344335913,0.1568111628293991,0.1568111628293991,0.0,-0.0893820822238922,139.0,963.0473022460938,-0.0,0.2879392206668854,1.0,283.1499938964844,284.92626953125,289.8027648925781,289.9601745605469,313.0172119140625,308.3324890136719,283.1499938964844,17942.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2689959406852722,1.0,0.0,0.0,0.2465811073780059,0.5065666437149048,5.117739121374143e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,565.451416015625,0.0,20.700645446777344,1895.4371337890625,-0.0,0.0,0.241395890712738,1.0,0.0,3.0,1.0,0.0
12377460,303.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894348144531,0.5834400653839111,1.0,0.0001297652925131,303.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.889404296875,0.5834400653839111,1.0,0.0001366491051157,303.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893737792969,0.5834400653839111,1.0,0.0001009285624604,302.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8891906738281,0.5834400653839111,0.9992467761039734,0.0001366491051157,303.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349365234375,0.5834400653839111,1.0,0.0006482049939222,289.92633056640625,288.6499938964844,287.6329650878906,286.8974609375,298.3086242675781,295.3727111816406,283.5481872558594,1.0,0.3716237246990204,1.0,0.0,0.0,1.0,-0.0009625634993426,0.0004812839615624,0.0004812795377802,-0.0116275828331708,0.1697066277265548,0.1697066277265548,0.0,-0.0861413106322288,139.0,697.7696533203125,-0.0,0.5129254460334778,1.0,283.1499938964844,284.3030090332031,289.7304382324219,289.8628845214844,313.0172119140625,308.3324890136719,283.1499938964844,17913.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2423006743192672,1.0,0.0,0.0,0.2649794816970825,0.5111141204833984,5.594170016109956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,395.6022644042969,0.0,20.972675323486328,1895.4371337890625,-0.0,0.0,0.2420712262392044,1.0,0.0,3.0,1.0,0.0
