time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377520,303.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.887939453125,0.5665103793144226,1.0,0.000141544471262,303.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8879089355469,0.5665103793144226,1.0,0.0001490531431045,303.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88787841796875,0.5665103793144226,1.0,0.000110090142698,302.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876953125,0.5665103793144226,1.0,0.0001490531431045,303.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9332275390625,0.5665103793144226,1.0,0.0007070443825796,289.9239501953125,288.1499938964844,287.6395874023437,286.9015808105469,298.2626037597656,295.0125732421875,283.4766540527344,1.0,0.3887963593006134,1.0,0.0,0.0,1.0,-0.001053845975548,0.0005269251996651,0.0005269207758828,-0.0116064231842756,0.1804222464561462,0.1804222464561462,0.0,-0.0849191173911094,159.0,619.3143920898438,-0.0,0.6126915216445923,1.0,283.1499938964844,284.15264892578125,289.69781494140625,289.8235778808594,313.0172119140625,308.3324890136719,283.1499938964844,17918.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2297426015138626,1.0,0.0,0.0,0.2692223489284515,0.5112575888633728,5.708050476727067e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,349.3652038574219,0.0,21.00724220275879,1895.4371337890625,-0.0,0.0,0.2422256022691726,1.0,0.0,3.0,1.0,0.0
12377580,303.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.876953125,0.5116178393363953,1.0,0.0002005617861868,303.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768920898437,0.5116178393363953,1.0,0.0002112012152792,303.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768920898437,0.5116178393363953,1.0,0.0001559925003675,302.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.876708984375,0.5116178393363953,1.0,0.0002112012152792,303.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212341308594,0.5116178393363953,1.0,0.0010018482571467,289.9071655273437,287.6499938964844,287.6695861816406,286.92108154296875,298.0237731933594,293.7087097167969,283.2720031738281,1.0,0.4663966298103332,1.0,0.0,0.0,1.0,-0.0015182544011622,0.0007591294124722,0.0007591250468976,-0.011484800837934,0.2104204148054123,0.2104204148054123,0.0,-0.0786357894539833,179.0,361.3402099609375,-0.0,1.2521908283233645,1.0,283.1499938964844,283.6728515625,289.5296630859375,289.6319885253906,313.0172119140625,308.3324890136719,283.1499938964844,17883.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1522503942251205,1.0,0.0,0.0,0.3012216687202453,0.5165795087814331,6.626933224396225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,202.9783172607422,0.0,21.39289093017578,1895.4371337890625,-0.0,0.0,0.2433496862649917,1.0,0.0,3.0,1.0,0.0
12377640,303.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.876953125,0.5116178393363953,1.0,0.0002005617861868,303.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768920898437,0.5116178393363953,1.0,0.0002112012152792,303.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768920898437,0.5116178393363953,1.0,0.0001559925003675,302.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.876708984375,0.5116178393363953,1.0,0.0002112012152792,303.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212341308594,0.5116178393363953,1.0,0.0010018482571467,289.9071655273437,287.6499938964844,287.6695861816406,286.92108154296875,298.0237731933594,293.7087097167969,283.2720031738281,1.0,0.4663966298103332,1.0,0.0,0.0,1.0,-0.0015182544011622,0.0007591294124722,0.0007591250468976,-0.011484800837934,0.2104204148054123,0.2104204148054123,0.0,-0.0786357894539833,179.0,361.3402099609375,-0.0,1.2521908283233645,1.0,283.1499938964844,283.6728515625,289.5296630859375,289.6319885253906,313.0172119140625,308.3324890136719,283.1499938964844,17883.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1522503942251205,1.0,0.0,0.0,0.3012216687202453,0.5165795087814331,6.626933224396225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,202.9783172607422,0.0,21.39289093017578,1895.4371337890625,-0.0,0.0,0.2433496862649917,1.0,0.0,3.0,1.0,0.0
12377700,303.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671264648437,0.495832622051239,1.0,0.000236919382587,303.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670959472656,0.495832622051239,1.0,0.0002494875225238,303.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670654296875,0.495832622051239,1.0,0.0001842706260504,302.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8669128417969,0.495832622051239,1.0,0.0002494875225238,303.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9107666015625,0.495832622051239,1.0,0.0011834620963782,289.892578125,287.6499938964844,287.6859436035156,286.9320983886719,297.8714294433594,293.1629638671875,283.2084655761719,1.0,0.5088542699813843,1.0,0.0,0.0,1.0,-0.001808350905776,0.0009041776647791,0.0009041732992045,-0.0114009194076061,0.2252278327941894,0.2252278327941894,0.0,-0.0746734663844108,179.0,265.6176452636719,-0.0,1.763043999671936,1.0,283.1499938964844,283.5096740722656,289.4322814941406,289.5248718261719,313.0172119140625,308.3324890136719,283.1499938964844,17829.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.096894197165966,1.0,0.0,0.0,0.325749784708023,0.5220574140548706,7.423998305000623e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,150.53541564941406,0.0,21.73324203491211,1895.4371337890625,-0.0,0.0,0.2442054897546768,1.0,0.0,3.0,1.0,0.0
12377760,303.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8528137207031,0.4820910692214966,1.0,0.0002760684583336,303.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8527526855469,0.4820910692214966,1.0,0.0002907133603002,303.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8527526855469,0.4820910692214966,1.0,0.0002147198974853,302.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8525695800781,0.4820910692214966,1.0,0.0002907133603002,303.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.89569091796875,0.4820910692214966,1.0,0.0013790199300274,289.87158203125,287.1499938964844,287.703125,286.9439697265625,297.6935729980469,292.6792907714844,283.1612243652344,1.0,0.5537581443786621,1.0,0.0,0.0,1.0,-0.0021428875625133,0.0010714459931477,0.0010714416857808,-0.0112995607778429,0.2464981526136398,0.2464981526136398,0.0,-0.0702233910560607,199.0,183.627685546875,-0.0,2.4363391399383545,1.0,283.1499938964844,283.3882141113281,289.33013916015625,289.4137878417969,313.0172119140625,308.3324890136719,283.1499938964844,17836.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.029800871387124,1.0,0.0,0.0,0.3448777496814728,0.5224124789237976,8.122856165471148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,105.6394271850586,0.0,21.87801742553711,1895.4371337890625,-0.0,0.0,0.2448798269033432,1.0,0.0,3.0,1.0,0.0
12377820,303.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046875,0.4434578716754913,1.0,0.0003786737215705,303.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046569824219,0.4434578716754913,1.0,0.000398761651013,303.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046264648437,0.4434578716754913,1.0,0.0002945240121334,302.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044738769531,0.4434578716754913,1.0,0.000398761651013,303.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.84576416015625,0.4434578716754913,1.0,0.0018915547989308,289.8022766113281,286.6499938964844,287.7398986816406,286.97003173828125,297.2518005371094,291.874755859375,283.0979309082031,1.0,0.6508609652519226,1.0,0.0,0.0,1.0,-0.0029637953266501,0.0014818997588008,0.0014818955678492,-0.0110364817082881,0.2881154119968414,0.2881154119968414,0.0,-0.058811318129301,219.0,67.70378875732422,-0.0,4.6308369636535645,1.0,283.1499938964844,283.2366943359375,289.12060546875,289.1895751953125,313.0172119140625,308.3324890136719,283.1499938964844,17766.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4030418694019317,0.5289725661277771,1.083911538302118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,44.93247604370117,0.0,22.509492874145508,1895.4371337890625,-0.0,0.0,0.2469934225082397,1.0,0.0,3.0,1.0,0.0
12377880,303.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046875,0.4434578716754913,1.0,0.0003786737215705,303.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046569824219,0.4434578716754913,1.0,0.000398761651013,303.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046264648437,0.4434578716754913,1.0,0.0002945240121334,302.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044738769531,0.4434578716754913,1.0,0.000398761651013,303.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.84576416015625,0.4434578716754913,1.0,0.0018915547989308,289.8022766113281,286.6499938964844,287.7398986816406,286.97003173828125,297.2518005371094,291.874755859375,283.0979309082031,1.0,0.6508609652519226,1.0,0.0,0.0,1.0,-0.0029637953266501,0.0014818997588008,0.0014818955678492,-0.0110364817082881,0.2881154119968414,0.2881154119968414,0.0,-0.058811318129301,219.0,67.70378875732422,-0.0,4.6308369636535645,1.0,283.1499938964844,283.2366943359375,289.12060546875,289.1895751953125,313.0172119140625,308.3324890136719,283.1499938964844,17766.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4030418694019317,0.5289725661277771,1.083911538302118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,44.93247604370117,0.0,22.509492874145508,1895.4371337890625,-0.0,0.0,0.2469934225082397,1.0,0.0,3.0,1.0,0.0
12377940,303.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7149658203125,0.4103068709373474,1.0,0.0005057739908806,303.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71490478515625,0.4103068709373474,1.0,0.0005326043465174,303.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71490478515625,0.4103068709373474,1.0,0.0003933797706849,302.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7147521972656,0.4103068709373474,1.0,0.0005326043465174,303.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536926269531,0.4103068709373474,1.0,0.0025264471769332,289.67578125,286.1499938964844,287.7796325683594,286.9989624023437,296.6808776855469,291.2550964355469,283.0575561523437,1.0,0.7577129006385803,1.0,0.0,0.0,1.0,-0.0040212953463196,0.0020106497686356,0.002010645577684,-0.0106814373284578,0.3343619406223297,0.3343619406223297,0.0,-0.0442637726664543,239.0,-4.034852027893066,-0.0,8.41236686706543,1.0,283.1499938964844,283.1652526855469,288.9153137207031,288.9727783203125,313.0172119140625,308.3324890136719,283.1499938964844,17653.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4786714017391205,0.538047194480896,1.5288625476728157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,9.507838249206545,0.0,23.42122268676757,1895.4371337890625,-0.0,0.0,0.2500211000442505,1.0,0.0,3.0,1.0,0.0
12378000,303.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7149658203125,0.4103068709373474,1.0,0.0005057739908806,303.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71490478515625,0.4103068709373474,1.0,0.0005326043465174,303.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71490478515625,0.4103068709373474,1.0,0.0003933797706849,302.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7147521972656,0.4103068709373474,1.0,0.0005326043465174,303.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536926269531,0.4103068709373474,1.0,0.0025264471769332,289.67578125,286.1499938964844,287.7796325683594,286.9989624023437,296.6808776855469,291.2550964355469,283.0575561523437,1.0,0.7577129006385803,1.0,0.0,0.0,1.0,-0.0040212953463196,0.0020106497686356,0.002010645577684,-0.0106814373284578,0.3343619406223297,0.3343619406223297,0.0,-0.0442637726664543,239.0,-4.034852027893066,-0.0,8.41236686706543,1.0,283.1499938964844,283.1652526855469,288.9153137207031,288.9727783203125,313.0172119140625,308.3324890136719,283.1499938964844,17653.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4786714017391205,0.538047194480896,1.5288625476728157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,9.507838249206545,0.0,23.42122268676757,1895.4371337890625,-0.0,0.0,0.2500211000442505,1.0,0.0,3.0,1.0,0.0
12378060,303.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.558349609375,0.3799825310707092,1.0,0.0006634361343458,303.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5583190917969,0.3799825310707092,1.0,0.0006986301741562,303.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5583190917969,0.3799825310707092,1.0,0.000516005908139,302.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55816650390625,0.3799825310707092,1.0,0.0006986301741562,303.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5942077636719,0.3799825310707092,1.0,0.0033140026498585,289.4596252441406,286.1499938964844,287.822021484375,287.03045654296875,295.9705810546875,290.7880249023437,283.0264892578125,1.0,0.874311625957489,1.0,0.0,0.0,1.0,-0.0053596757352352,0.0026798399630934,0.0026798360049724,-0.0102189825847744,0.3771684765815735,0.3771684765815735,0.0,-0.025924514979124,259.0,-45.97751998901367,-0.0,14.75217342376709,1.0,283.14813232421875,283.13592529296875,288.7235412597656,288.7727966308594,313.0172119140625,308.3324890136719,283.1499938964844,17343.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5717769861221313,0.572917103767395,2.1814578587964213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.118970198556781e-05,0.0,25.6799373626709,1895.4371337890625,-0.0,0.0,0.2552298605442047,1.0,0.0,3.0,1.0,0.0
12378120,303.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.558349609375,0.3799825310707092,1.0,0.0006634361343458,303.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5583190917969,0.3799825310707092,1.0,0.0006986301741562,303.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5583190917969,0.3799825310707092,1.0,0.000516005908139,302.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55816650390625,0.3799825310707092,1.0,0.0006986301741562,303.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5942077636719,0.3799825310707092,1.0,0.0033140026498585,289.4596252441406,286.1499938964844,287.822021484375,287.03045654296875,295.9705810546875,290.7880249023437,283.0264892578125,1.0,0.874311625957489,1.0,0.0,0.0,1.0,-0.0053596757352352,0.0026798399630934,0.0026798360049724,-0.0102189825847744,0.3771684765815735,0.3771684765815735,0.0,-0.025924514979124,259.0,-45.97751998901367,-0.0,14.75217342376709,1.0,283.14813232421875,283.13592529296875,288.7235412597656,288.7727966308594,313.0172119140625,308.3324890136719,283.1499938964844,17343.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5717769861221313,0.572917103767395,2.1814578587964213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.118970198556781e-05,0.0,25.6799373626709,1895.4371337890625,-0.0,0.0,0.2552298605442047,1.0,0.0,3.0,1.0,0.0
12378180,303.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3023376464844,0.357423335313797,1.0,0.0008432015893049,303.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3023376464844,0.357423335313797,1.0,0.0008879318484105,303.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.30230712890625,0.357423335313797,1.0,0.0006558234454132,302.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3021850585937,0.357423335313797,1.0,0.0008879318484105,303.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3347473144531,0.357423335313797,1.0,0.0042119682766497,289.114501953125,286.1499938964844,287.8667907714844,287.0642395019531,295.1230163574219,290.44830322265625,282.9942626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0070201391354203,0.0035100714303553,0.003510067705065,-0.0097847636789083,0.4145576357841491,0.4145576357841491,0.0,-0.0052427444607019,279.0,-64.73623657226562,-0.0,24.651052474975582,1.0,283.1391906738281,283.121826171875,288.5536804199219,288.596923828125,313.0172119140625,308.3324890136719,283.1499938964844,16966.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6526655554771423,0.6526706218719482,2.8423322362414183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.101406400674023e-05,0.0,30.308204650878903,1895.4371337890625,-0.0,0.0,0.2635142505168915,1.0,0.0,3.0,1.0,0.0
12378240,303.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3023376464844,0.357423335313797,1.0,0.0008432015893049,303.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3023376464844,0.357423335313797,1.0,0.0008879318484105,303.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.30230712890625,0.357423335313797,1.0,0.0006558234454132,302.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3021850585937,0.357423335313797,1.0,0.0008879318484105,303.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3347473144531,0.357423335313797,1.0,0.0042119682766497,289.114501953125,286.1499938964844,287.8667907714844,287.0642395019531,295.1230163574219,290.44830322265625,282.9942626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0070201391354203,0.0035100714303553,0.003510067705065,-0.0097847636789083,0.4145576357841491,0.4145576357841491,0.0,-0.0052427444607019,279.0,-64.73623657226562,-0.0,24.651052474975582,1.0,283.1391906738281,283.121826171875,288.5536804199219,288.596923828125,313.0172119140625,308.3324890136719,283.1499938964844,16966.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6526655554771423,0.6526706218719482,2.8423322362414183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.101406400674023e-05,0.0,30.308204650878903,1895.4371337890625,-0.0,0.0,0.2635142505168915,1.0,0.0,3.0,1.0,0.0
12378300,303.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.17156982421875,0.3784895837306976,1.0,0.0006716147181577,303.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1715393066406,0.3784895837306976,1.0,0.0007072426378726,303.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1715393066406,0.3784895837306976,1.0,0.0005223670159466,302.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1714172363281,0.3784895837306976,1.0,0.0007072426378726,303.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025146484375,0.3784895837306976,1.0,0.0033548562787473,288.9414367675781,286.1499938964844,287.8899841308594,287.0819091796875,294.6760559082031,290.2835693359375,283.0761108398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379686705768,0.0035689864307641,0.0035689822398126,-0.0112048657611012,0.4314211010932922,0.4314211010932922,0.0,-0.0264235008507967,279.0,3.0392379760742188,-0.0,19.969314575195312,1.0,283.134033203125,283.1244812011719,288.4768371582031,288.51727294921875,313.0172119140625,308.3324890136719,283.1499938964844,16864.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6932631134986877,0.6932668685913086,3.206931253885159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.093525810982101e-05,0.0,32.97184753417969,1895.4371337890625,-0.0,0.0,0.2683265209197998,1.0,0.0,3.0,1.0,0.0
12378360,303.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0429992675781,0.3787995278835296,1.0,0.0006699028308503,303.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.04296875,0.3787995278835296,1.0,0.0007054399466142,303.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.04296875,0.3787995278835296,1.0,0.0005210355157032,302.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0428466796875,0.3787995278835296,1.0,0.0007054399466142,303.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07257080078125,0.3787995278835296,1.0,0.0033463048748672,288.7737121582031,286.1499938964844,287.9136657714844,287.1000366210937,294.2575988769531,290.12603759765625,283.1121520996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379137225449,0.0035689589567482,0.0035689547657966,-0.0112556619569659,0.4472282230854034,0.4472282230854034,0.0,-0.0269469767808914,299.0,38.153717041015625,-0.0,19.91822624206543,1.0,283.1329650878906,283.1381225585937,288.4049987792969,288.4428100585937,313.0172119140625,308.3324890136719,283.1499938964844,16790.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7340684533119202,0.734072208404541,3.5955604715809386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.085888965870254e-05,0.0,35.85100173950195,1895.4371337890625,-0.0,0.0,0.2734263241291046,1.0,0.0,3.0,1.0,0.0
12378420,303.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7817077636719,0.3787997961044311,1.0,0.0006699028890579,303.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7816772460937,0.3787997961044311,1.0,0.0007054400048218,303.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7816467285156,0.3787997961044311,1.0,0.0005210355739109,302.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78155517578125,0.3787997961044311,1.0,0.0007054400048218,303.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8087463378906,0.3787997961044311,1.0,0.0033463048748672,288.4395446777344,286.1499938964844,287.9623107910156,287.1375732421875,293.5011291503906,289.8436279296875,283.13360595703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379183791577,0.0035689612850546,0.003568957094103,-0.0113597782328724,0.4755027890205383,0.4755027890205383,0.0,-0.0278198793530464,319.0,58.42142105102539,-0.0,19.918182373046875,1.0,283.1402587890625,283.1532287597656,288.2754821777344,288.30859375,313.0172119140625,308.3324890136719,283.1499938964844,16709.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8135764598846436,0.8135802745819092,4.4166213797325327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.2507429122924805,0.0,42.07989883422852,1895.4371337890625,-0.0,0.0,0.2841177582740783,1.0,0.0,3.0,1.0,0.0
12378480,303.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7817077636719,0.3787997961044311,1.0,0.0006699028890579,303.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7816772460937,0.3787997961044311,1.0,0.0007054400048218,303.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7816467285156,0.3787997961044311,1.0,0.0005210355739109,302.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78155517578125,0.3787997961044311,1.0,0.0007054400048218,303.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8087463378906,0.3787997961044311,1.0,0.0033463048748672,288.4395446777344,286.1499938964844,287.9623107910156,287.1375732421875,293.5011291503906,289.8436279296875,283.13360595703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379183791577,0.0035689612850546,0.003568957094103,-0.0113597782328724,0.4755027890205383,0.4755027890205383,0.0,-0.0278198793530464,319.0,58.42142105102539,-0.0,19.918182373046875,1.0,283.1402587890625,283.1532287597656,288.2754821777344,288.30859375,313.0172119140625,308.3324890136719,283.1499938964844,16709.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8135764598846436,0.8135802745819092,4.4166213797325327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.2507429122924805,0.0,42.07989883422852,1895.4371337890625,-0.0,0.0,0.2841177582740783,1.0,0.0,3.0,1.0,0.0
12378540,303.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.517822265625,0.3787997364997864,1.0,0.0006699047517031,303.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177917480469,0.3787997364997864,1.0,0.0007054419256746,303.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177917480469,0.3787997364997864,1.0,0.0005210370291024,302.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177001953125,0.3787997364997864,1.0,0.0007054419256746,303.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5425720214844,0.3787997364997864,1.0,0.0033463139552623,288.11053466796875,286.1499938964844,288.01251220703125,287.1765441894531,292.8414306640625,289.60113525390625,283.14276123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137922104448,0.0035689633805304,0.0035689589567482,-0.0114683667197823,0.4994056224822998,0.4994056224822998,0.0,-0.0287301689386367,339.0,64.47953033447266,-0.0,19.918193817138672,1.0,283.1458435058594,283.16131591796875,288.1661376953125,288.1961669921875,313.0172119140625,308.3324890136719,283.1499938964844,16693.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8879055976867676,0.8879096508026123,5.2605003020289593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,12.729992866516112,0.0,48.71588516235352,1895.4371337890625,-0.0,0.0,0.2950164079666137,1.0,0.0,3.0,1.0,0.0
12378600,303.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.517822265625,0.3787997364997864,1.0,0.0006699047517031,303.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177917480469,0.3787997364997864,1.0,0.0007054419256746,303.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177917480469,0.3787997364997864,1.0,0.0005210370291024,302.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177001953125,0.3787997364997864,1.0,0.0007054419256746,303.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5425720214844,0.3787997364997864,1.0,0.0033463139552623,288.11053466796875,286.1499938964844,288.01251220703125,287.1765441894531,292.8414306640625,289.60113525390625,283.14276123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137922104448,0.0035689633805304,0.0035689589567482,-0.0114683667197823,0.4994056224822998,0.4994056224822998,0.0,-0.0287301689386367,339.0,64.47953033447266,-0.0,19.918193817138672,1.0,283.1458435058594,283.16131591796875,288.1661376953125,288.1961669921875,313.0172119140625,308.3324890136719,283.1499938964844,16693.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8879055976867676,0.8879096508026123,5.2605003020289593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,12.729992866516112,0.0,48.71588516235352,1895.4371337890625,-0.0,0.0,0.2950164079666137,1.0,0.0,3.0,1.0,0.0
12378660,303.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.3787996768951416,1.0,0.0006699062068946,303.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.3787996768951416,1.0,0.0007054434972815,303.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.3787996768951416,1.0,0.000521038135048,302.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.3787996768951416,1.0,0.0007054434972815,303.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3192138671875,0.3787996768951416,1.0,0.0033463214058429,287.84033203125,286.1499938964844,288.0556030273437,287.2101745605469,292.3531799316406,289.425048828125,283.14666748046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689650103449,0.0035689608193933,-0.0115642892196774,0.5162268877029419,0.5162268877029419,0.0,-0.0295342784374952,339.0,67.69548797607422,-0.0,19.91820526123047,1.0,283.1480712890625,283.16436767578125,288.088623046875,288.11602783203125,313.0172119140625,308.3324890136719,283.1499938964844,16726.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.944845736026764,0.9448499083518982,5.956830761988385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,17.19420623779297,0.0,54.40422058105469,1895.4371337890625,-0.0,0.0,0.3039768636226654,1.0,0.0,3.0,1.0,0.0
12378720,303.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.25421142578125,0.3787996470928192,1.0,0.0006699064979329,303.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541809082031,0.3787996470928192,1.0,0.0007054437883198,303.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541809082031,0.3787996470928192,1.0,0.0005210383678786,302.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25408935546875,0.3787996470928192,1.0,0.0007054437883198,303.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768249511719,0.3787996470928192,1.0,0.0033463225699961,287.7896423339844,286.1499938964844,288.0639038085937,287.2166442871094,292.26641845703125,289.3941345214844,283.14715576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379262953996,0.0035689654760062,0.003568961052224,-0.011583125218749,0.5191028714179993,0.5191028714179993,0.0,-0.0296921748667955,359.0,68.15718078613281,-0.0,19.9182071685791,1.0,283.1483459472656,283.1647033691406,288.0751647949219,288.10205078125,313.0172119140625,308.3324890136719,283.1499938964844,16736.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9550364017486572,0.9550405740737916,6.086018800033345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,17.77708625793457,0.0,55.483428955078125,1895.4371337890625,-0.0,0.0,0.3056385219097137,1.0,0.0,3.0,1.0,0.0
12378780,303.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931335449219,0.3787995874881744,1.0,0.0006699081277474,303.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931335449219,0.3787995874881744,1.0,0.0007054455345496,303.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931030273437,0.3787995874881744,1.0,0.0005210396484471,302.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930419921875,0.3787995874881744,1.0,0.0007054455345496,303.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0138244628906,0.3787995874881744,1.0,0.0033463309518992,287.47918701171875,286.1499938964844,288.1162109375,287.2576599121094,291.76629638671875,289.218994140625,283.14910888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379309520125,0.0035689678043127,0.0035689631476998,-0.0117048751562833,0.534737229347229,0.534737229347229,0.0,-0.030712803825736,379.0,70.27728271484375,-0.0,19.91822052001953,1.0,283.1493835449219,283.1657409667969,287.9991760253906,288.02301025390625,313.0172119140625,308.3324890136719,283.1499938964844,16836.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0133674144744873,1.013371825218201,6.852157241610257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,20.16034889221192,0.0,62.05860900878906,1895.4371337890625,-0.0,0.0,0.3155056834220886,1.0,0.0,3.0,1.0,0.0
12378840,303.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931335449219,0.3787995874881744,1.0,0.0006699081277474,303.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931335449219,0.3787995874881744,1.0,0.0007054455345496,303.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931030273437,0.3787995874881744,1.0,0.0005210396484471,302.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930419921875,0.3787995874881744,1.0,0.0007054455345496,303.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0138244628906,0.3787995874881744,1.0,0.0033463309518992,287.47918701171875,286.1499938964844,288.1162109375,287.2576599121094,291.76629638671875,289.218994140625,283.14910888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379309520125,0.0035689678043127,0.0035689631476998,-0.0117048751562833,0.534737229347229,0.534737229347229,0.0,-0.030712803825736,379.0,70.27728271484375,-0.0,19.91822052001953,1.0,283.1493835449219,283.1657409667969,287.9991760253906,288.02301025390625,313.0172119140625,308.3324890136719,283.1499938964844,16836.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0133674144744873,1.013371825218201,6.852157241610257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,20.16034889221192,0.0,62.05860900878906,1895.4371337890625,-0.0,0.0,0.3155056834220886,1.0,0.0,3.0,1.0,0.0
12378900,303.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641662597656,0.3787995278835296,1.0,0.0006699089426547,303.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641357421875,0.3787995278835296,1.0,0.0007054463494569,303.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641357421875,0.3787995278835296,1.0,0.0005210402887314,302.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8640441894531,0.3787995278835296,1.0,0.0007054463494569,303.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8839416503906,0.3787995278835296,1.0,0.0033463349100202,287.32843017578125,286.1499938964844,288.14263916015625,287.27838134765625,291.5416259765625,289.142333984375,283.1495666503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379332803189,0.0035689689684659,0.003568964311853,-0.0117682488635182,0.5410781502723694,0.5410781502723694,0.0,-0.0312440600246191,379.0,70.98511505126953,-0.0,19.918228149414062,1.0,283.1496276855469,283.1658630371094,287.966064453125,287.9884338378906,313.0172119140625,308.3324890136719,283.1499938964844,16905.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0388360023498535,1.038840413093567,7.20091080097518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,20.79133033752441,0.0,65.1642074584961,1895.4371337890625,-0.0,0.0,0.3200171887874603,1.0,0.0,3.0,1.0,0.0
12378960,303.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364501953125,0.3787994980812073,1.0,0.0006699096993543,303.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364501953125,0.3787994980812073,1.0,0.0007054471643641,303.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364501953125,0.3787994980812073,1.0,0.000521040870808,302.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7363586425781,0.3787994980812073,1.0,0.0007054471643641,303.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554016113281,0.3787994980812073,1.0,0.0033463386353105,287.18084716796875,286.1499938964844,288.169189453125,287.2992248535156,291.3324890136719,289.07244873046875,283.1498718261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379356086254,0.0035689701326191,0.0035689654760062,-0.0118331834673881,0.5464659333229065,0.5464659333229065,0.0,-0.0317884087562561,399.0,71.59773254394531,-0.0,19.91823387145996,1.0,283.1497802734375,283.1658630371094,287.9358825683594,287.95684814453125,313.0172119140625,308.3324890136719,283.1499938964844,16987.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0616686344146729,1.0616731643676758,7.520927169935021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,21.21632575988769,0.0,68.08769226074219,1895.4371337890625,-0.0,0.0,0.3241797089576721,1.0,0.0,3.0,1.0,0.0
12379020,303.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48565673828125,0.3787994086742401,1.0,0.0006699112127535,303.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856262207031,0.3787994086742401,1.0,0.0007054487941786,303.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856262207031,0.3787994086742401,1.0,0.0005210420349612,302.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855651855469,0.3787994086742401,1.0,0.0007054487941786,303.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5029602050781,0.3787994086742401,1.0,0.0033463460858911,286.89569091796875,286.1499938964844,288.2225341796875,287.34112548828125,290.9569702148437,288.9512939453125,283.150146484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379407308995,0.0035689724609255,0.0035689680371433,-0.0119673367589712,0.5544822216033936,0.5544822216033936,0.0,-0.0329130142927169,410.0,73.40946960449219,-0.0,19.918249130249023,1.0,283.1499328613281,283.1658630371094,287.88360595703125,287.9019470214844,313.0172119140625,308.3324890136719,283.1499938964844,17180.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0990328788757324,1.099037528038025,8.059624434508805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,21.959247589111328,0.0,73.21464538574219,1895.4371337890625,-0.0,0.0,0.3312916755676269,1.0,0.0,3.0,1.0,0.0
12379080,303.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48565673828125,0.3787994086742401,1.0,0.0006699112127535,303.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856262207031,0.3787994086742401,1.0,0.0007054487941786,303.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856262207031,0.3787994086742401,1.0,0.0005210420349612,302.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855651855469,0.3787994086742401,1.0,0.0007054487941786,303.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5029602050781,0.3787994086742401,1.0,0.0033463460858911,286.89569091796875,286.1499938964844,288.2225341796875,287.34112548828125,290.9569702148437,288.9512939453125,283.150146484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379407308995,0.0035689724609255,0.0035689680371433,-0.0119673367589712,0.5544822216033936,0.5544822216033936,0.0,-0.0329130142927169,410.0,73.40946960449219,-0.0,19.918249130249023,1.0,283.1499328613281,283.1658630371094,287.88360595703125,287.9019470214844,313.0172119140625,308.3324890136719,283.1499938964844,17180.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0990328788757324,1.099037528038025,8.059624434508805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,21.959247589111328,0.0,73.21464538574219,1895.4371337890625,-0.0,0.0,0.3312916755676269,1.0,0.0,3.0,1.0,0.0
12379140,303.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2419128417969,0.3787993192672729,1.0,0.000669912667945,303.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24188232421875,0.3787993192672729,1.0,0.0007054502493701,303.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24188232421875,0.3787993192672729,1.0,0.0005210431409068,302.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2418212890625,0.3787993192672729,1.0,0.0007054502493701,303.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577514648437,0.3787993192672729,1.0,0.0033463530708104,286.6246032714844,286.1499938964844,288.27593994140625,287.383056640625,290.6332397460937,288.85302734375,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379458531737,0.0035689752548933,0.0035689705982804,-0.0121063739061355,0.558944046497345,0.558944046497345,0.0,-0.0340785644948482,410.0,74.32450103759766,-0.0,19.91826438903809,1.0,283.14996337890625,283.165771484375,287.8411560058594,287.8571472167969,313.0172119140625,308.3324890136719,283.1499938964844,17405.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.124723196029663,1.1247279644012451,8.44082208573127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.2932243347168,0.0,77.10973358154297,1895.4371337890625,-0.0,0.0,0.3365516364574432,1.0,0.0,3.0,1.0,0.0
12379200,303.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2419128417969,0.3787993192672729,1.0,0.000669912667945,303.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24188232421875,0.3787993192672729,1.0,0.0007054502493701,303.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24188232421875,0.3787993192672729,1.0,0.0005210431409068,302.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2418212890625,0.3787993192672729,1.0,0.0007054502493701,303.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577514648437,0.3787993192672729,1.0,0.0033463530708104,286.6246032714844,286.1499938964844,288.27593994140625,287.383056640625,290.6332397460937,288.85302734375,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379458531737,0.0035689752548933,0.0035689705982804,-0.0121063739061355,0.558944046497345,0.558944046497345,0.0,-0.0340785644948482,410.0,74.32450103759766,-0.0,19.91826438903809,1.0,283.14996337890625,283.165771484375,287.8411560058594,287.8571472167969,313.0172119140625,308.3324890136719,283.1499938964844,17405.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.124723196029663,1.1247279644012451,8.44082208573127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.2932243347168,0.0,77.10973358154297,1895.4371337890625,-0.0,0.0,0.3365516364574432,1.0,0.0,3.0,1.0,0.0
12379260,303.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.3787992298603058,1.0,0.0006699140067212,303.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.3787992298603058,1.0,0.0007054517045617,303.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.3787992298603058,1.0,0.0005210442468523,302.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.3787992298603058,1.0,0.0007054517045617,303.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205383300781,0.3787992298603058,1.0,0.0033463598228991,286.3678283691406,286.1499938964844,288.3291015625,287.4247436523437,290.35455322265625,288.7748107910156,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379509754478,0.0035689778160303,0.0035689731594175,-0.0122490776702761,0.5600823760032654,0.5600823760032654,0.0,-0.035274863243103,410.0,75.04011535644531,-0.0,19.91827964782715,1.0,283.1499938964844,283.1657409667969,287.80731201171875,287.8211669921875,313.0172119140625,308.3324890136719,283.1499938964844,17648.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1385066509246826,1.1385115385055542,8.648973448543985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.4916934967041,0.0,79.54317474365234,1895.4371337890625,-0.0,0.0,0.3398022949695587,1.0,0.0,3.0,1.0,0.0
12379320,303.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.3787992298603058,1.0,0.0006699140067212,303.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.3787992298603058,1.0,0.0007054517045617,303.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.3787992298603058,1.0,0.0005210442468523,302.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.3787992298603058,1.0,0.0007054517045617,303.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205383300781,0.3787992298603058,1.0,0.0033463598228991,286.3678283691406,286.1499938964844,288.3291015625,287.4247436523437,290.35455322265625,288.7748107910156,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379509754478,0.0035689778160303,0.0035689731594175,-0.0122490776702761,0.5600823760032654,0.5600823760032654,0.0,-0.035274863243103,410.0,75.04011535644531,-0.0,19.91827964782715,1.0,283.1499938964844,283.1657409667969,287.80731201171875,287.8211669921875,313.0172119140625,308.3324890136719,283.1499938964844,17648.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1385066509246826,1.1385115385055542,8.648973448543985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.4916934967041,0.0,79.54317474365234,1895.4371337890625,-0.0,0.0,0.3398022949695587,1.0,0.0,3.0,1.0,0.0
12379380,303.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.3787991404533386,1.0,0.0006699152872897,303.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.3787991404533386,1.0,0.0007054530433379,303.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.3787991404533386,1.0,0.0005210452363826,302.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.3787991404533386,1.0,0.0007054530433379,303.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.3787991404533386,1.0,0.0033463661093264,286.1256103515625,286.1499938964844,288.3817749023437,287.46588134765625,290.1156616210937,288.71441650390625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137956097722,0.0035689803771674,0.0035689757205545,-0.0123939542099833,0.558077871799469,0.558077871799469,0.0,-0.0364893749356269,410.0,75.69876098632812,-0.0,19.91829490661621,1.0,283.1499938964844,283.16583251953125,287.7811279296875,287.7930603027344,313.0172119140625,308.3324890136719,283.1499938964844,17897.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.140305519104004,1.1403104066848757,8.676326501699806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.65312385559082,0.0,80.37345886230469,1895.4371337890625,-0.0,0.0,0.3409673869609833,1.0,0.0,3.0,1.0,0.0
