time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379440,303.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.3787991404533386,1.0,0.0006699152872897,303.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.3787991404533386,1.0,0.0007054530433379,303.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.3787991404533386,1.0,0.0005210452363826,302.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.3787991404533386,1.0,0.0007054530433379,303.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.3787991404533386,1.0,0.0033463661093264,286.1256103515625,286.1499938964844,288.3817749023437,287.46588134765625,290.1156616210937,288.71441650390625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137956097722,0.0035689803771674,0.0035689757205545,-0.0123939542099833,0.558077871799469,0.558077871799469,0.0,-0.0364893749356269,410.0,75.69876098632812,-0.0,19.91829490661621,1.0,283.1499938964844,283.16583251953125,287.7811279296875,287.7930603027344,313.0172119140625,308.3324890136719,283.1499938964844,17897.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.140305519104004,1.1403104066848757,8.676326501699806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.65312385559082,0.0,80.37345886230469,1895.4371337890625,-0.0,0.0,0.3409673869609833,1.0,0.0,3.0,1.0,0.0
12379500,303.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6685791015625,0.3787990808486938,1.0,0.0006699158693663,303.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6685485839844,0.3787990808486938,1.0,0.0007054536836221,303.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6685485839844,0.3787990808486938,1.0,0.0005210457020439,302.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66851806640625,0.3787990808486938,1.0,0.0007054536836221,303.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.3787990808486938,1.0,0.0033463691361248,286.0100402832031,286.1499938964844,288.4078063964844,287.4861755371094,290.0098876953125,288.6903381347656,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379588916897,0.0035689817741513,0.0035689771175384,-0.0124666756018996,0.555931568145752,0.555931568145752,0.0,-0.0370990112423896,410.0,76.01769256591797,-0.0,19.918302536010746,1.0,283.1499938964844,283.1659545898437,287.77069091796875,287.7817687988281,313.0172119140625,308.3324890136719,283.1499938964844,18021.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1366791725158691,1.1366840600967407,8.621230307426232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.72914123535156,0.0,80.16224670410156,1895.4371337890625,-0.0,0.0,0.3407540619373321,1.0,0.0,3.0,1.0,0.0
12379560,303.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.3787990510463714,1.0,0.0006699165096506,303.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606689453125,0.3787990510463714,1.0,0.0007054543239064,303.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606689453125,0.3787990510463714,1.0,0.0005210461677052,302.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606384277344,0.3787990510463714,1.0,0.0007054543239064,303.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57281494140625,0.3787990510463714,1.0,0.0033463721629232,285.8981018066406,286.1499938964844,288.4336242675781,287.5061950683594,289.9123229980469,288.6699523925781,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379616856575,0.0035689831711351,0.0035689782816916,-0.0125392563641071,0.5530700087547302,0.5530700087547302,0.0,-0.0377074666321277,410.0,76.3310775756836,-0.0,19.91831016540528,1.0,283.1499938964844,283.1661071777344,287.7618713378906,287.7721252441406,313.0172119140625,308.3324890136719,283.1499938964844,18142.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1301714181900024,1.130176305770874,8.522795269527705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.803640365600582,0.0,79.55097961425781,1895.4371337890625,-0.0,0.0,0.3400343358516693,1.0,0.0,3.0,1.0,0.0
12379620,303.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.3787989616394043,1.0,0.0006699176155962,303.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.3787989616394043,1.0,0.0007054555462673,303.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.3787989616394043,1.0,0.0005210470408201,302.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35174560546875,0.3787989616394043,1.0,0.0007054555462673,303.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628845214844,0.3787989616394043,1.0,0.0033463777508586,285.6845703125,286.1499938964844,288.4844055175781,287.5454406738281,289.7389831542969,288.6388854980469,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379668079316,0.0035689857322722,0.0035689810756593,-0.0126829529181122,0.5453505516052246,0.5453505516052246,0.0,-0.0389120951294899,410.0,76.93867492675781,-0.0,19.918323516845703,1.0,283.1499938964844,283.1665344238281,287.74853515625,287.7572937011719,313.0172119140625,308.3324890136719,283.1499938964844,18372.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1090744733810425,1.109079360961914,8.207574353491509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.94803810119629,0.0,77.22925567626953,1895.4371337890625,-0.0,0.0,0.3371891975402832,1.0,0.0,3.0,1.0,0.0
12379680,303.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.3787989616394043,1.0,0.0006699176155962,303.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.3787989616394043,1.0,0.0007054555462673,303.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.3787989616394043,1.0,0.0005210470408201,302.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35174560546875,0.3787989616394043,1.0,0.0007054555462673,303.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628845214844,0.3787989616394043,1.0,0.0033463777508586,285.6845703125,286.1499938964844,288.4844055175781,287.5454406738281,289.7389831542969,288.6388854980469,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379668079316,0.0035689857322722,0.0035689810756593,-0.0126829529181122,0.5453505516052246,0.5453505516052246,0.0,-0.0389120951294899,410.0,76.93867492675781,-0.0,19.918323516845703,1.0,283.1499938964844,283.1665344238281,287.74853515625,287.7572937011719,313.0172119140625,308.3324890136719,283.1499938964844,18372.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1090744733810425,1.109079360961914,8.207574353491509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.94803810119629,0.0,77.22925567626953,1895.4371337890625,-0.0,0.0,0.3371891975402832,1.0,0.0,3.0,1.0,0.0
12379740,303.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.3787988722324371,1.0,0.0006699186633341,303.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.3787988722324371,1.0,0.0007054566522128,303.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.3787988722324371,1.0,0.0005210478557273,302.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.3787988722324371,1.0,0.0007054566522128,303.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.3787988722324371,1.0,0.0033463831059634,285.4849548339844,286.1499938964844,288.5337829589844,287.58331298828125,289.592529296875,288.61968994140625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379719302058,0.0035689885262399,0.0035689836367964,-0.0128227733075618,0.5350472331047058,0.5350472331047058,0.0,-0.04008424654603,410.0,77.51470184326172,-0.0,19.91833877563477,1.0,283.1499938964844,283.1671142578125,287.740478515625,287.7479553222656,313.0172119140625,308.3324890136719,283.1499938964844,18577.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0776447057724,1.077649474143982,7.748981545319111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,23.0848331451416,0.0,73.5766372680664,1895.4371337890625,-0.0,0.0,0.3325872719287872,1.0,0.0,3.0,1.0,0.0
12379800,303.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.3787988722324371,1.0,0.0006699186633341,303.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.3787988722324371,1.0,0.0007054566522128,303.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.3787988722324371,1.0,0.0005210478557273,302.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.3787988722324371,1.0,0.0007054566522128,303.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.3787988722324371,1.0,0.0033463831059634,285.4849548339844,286.1499938964844,288.5337829589844,287.58331298828125,289.592529296875,288.61968994140625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379719302058,0.0035689885262399,0.0035689836367964,-0.0128227733075618,0.5350472331047058,0.5350472331047058,0.0,-0.04008424654603,410.0,77.51470184326172,-0.0,19.91833877563477,1.0,283.1499938964844,283.1671142578125,287.740478515625,287.7479553222656,313.0172119140625,308.3324890136719,283.1499938964844,18577.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0776447057724,1.077649474143982,7.748981545319111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,23.0848331451416,0.0,73.5766372680664,1895.4371337890625,-0.0,0.0,0.3325872719287872,1.0,0.0,3.0,1.0,0.0
12379860,303.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.3787987828254699,1.0,0.0006699195946566,303.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.3787987828254699,1.0,0.0007054575835354,303.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.3787987828254699,1.0,0.0005210485542193,302.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774475097656,0.3787987828254699,1.0,0.0007054575835354,303.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.3787987828254699,1.0,0.0033463875297456,285.3131408691406,286.1499938964844,288.5777893066406,287.6166687011719,289.478515625,288.61102294921875,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379765868186,0.0035689906217157,0.0035689857322722,-0.0129458792507648,0.5234403610229492,0.5234403610229492,0.0,-0.0411162674427032,410.0,78.00921630859375,-0.0,19.91835021972656,1.0,283.1499938964844,283.1678161621094,287.7371520996094,287.7435607910156,313.0172119140625,308.3324890136719,283.1499938964844,18738.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0405621528625488,1.0405669212341309,7.224861775512181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,23.20103645324707,0.0,69.27706909179688,1895.4371337890625,-0.0,0.0,0.3270272016525268,1.0,0.0,3.0,1.0,0.0
12379920,303.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.3787987828254699,1.0,0.0006699196528643,303.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.3787987828254699,1.0,0.0007054576417431,303.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.3787987828254699,1.0,0.0005210486124269,302.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.3787987828254699,1.0,0.0007054576417431,303.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.3787987828254699,1.0,0.0033463879954069,285.2987060546875,286.1499938964844,288.5815124511719,287.6195068359375,289.4693908691406,288.610595703125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379770524799,0.0035689908545464,0.0035689859651029,-0.0129562588408589,0.5223459601402283,0.5223459601402283,0.0,-0.0412032827734947,410.0,78.05062866210938,-0.0,19.91835021972656,1.0,283.1499938964844,283.1678771972656,287.73699951171875,287.74334716796875,313.0172119140625,308.3324890136719,283.1499938964844,18750.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0370285511016846,1.037033200263977,7.175874117137937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,23.210634231567383,0.0,68.87236785888672,1895.4371337890625,-0.0,0.0,0.3264961540699005,1.0,0.0,3.0,1.0,0.0
12379980,303.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.3787987530231476,1.0,0.0006699202349409,303.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.3787987530231476,1.0,0.0007054582238197,303.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.3787987530231476,1.0,0.0005210490780882,302.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526306152344,0.3787987530231476,1.0,0.0007054582238197,303.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.3787987530231476,1.0,0.003346390556544,285.1925964355469,286.1499938964844,288.6094055175781,287.64044189453125,289.4052124023437,288.6094055175781,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379798464477,0.0035689922515302,0.0035689873620867,-0.0130326868966221,0.513573944568634,0.513573944568634,0.0,-0.0418440029025077,410.0,78.35203552246094,-0.0,19.918357849121094,1.0,283.1499938964844,283.16845703125,287.73687744140625,287.7426147460937,313.0172119140625,308.3324890136719,283.1499938964844,18837.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0085619688034058,1.0085666179656982,6.787323769685828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,23.28003692626953,0.0,65.6494369506836,1895.4371337890625,-0.0,0.0,0.3222183883190155,1.0,0.0,3.0,1.0,0.0
12380040,303.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.3787987232208252,1.0,0.0006699205841869,303.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.3787987232208252,1.0,0.0007054586312733,303.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.3787987232208252,1.0,0.0005210493109188,302.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.3787987232208252,1.0,0.0007054586312733,303.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.3787987232208252,1.0,0.0033463924191892,285.1255798339844,286.1499938964844,288.6272888183594,287.6537780761719,289.36700439453125,288.6102294921875,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379812434315,0.0035689931828528,0.0035689882934093,-0.0130806751549243,0.5073714852333069,0.5073714852333069,0.0,-0.0422462970018386,410.0,78.54219055175781,-0.0,19.918363571166992,1.0,283.1499938964844,283.1688537597656,287.737548828125,287.7428894042969,313.0172119140625,308.3324890136719,283.1499938964844,18886.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9884206056594848,0.9884252548217772,6.5189411202482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,23.323650360107425,0.0,63.41804504394531,1895.4371337890625,-0.0,0.0,0.3192039132118225,1.0,0.0,3.0,1.0,0.0
12380100,303.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.3787986934185028,1.0,0.0006699209334328,303.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.3787986934185028,1.0,0.0007054590387269,303.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.3787986934185028,1.0,0.0005210496601648,302.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.3787986934185028,1.0,0.0007054590387269,303.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.3787986934185028,1.0,0.0033463942818343,285.0433654785156,286.1499938964844,288.6493530273437,287.67010498046875,289.3221435546875,288.61260986328125,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137983571738,0.003568994347006,0.0035689892247319,-0.0131388017907738,0.4991491138935089,0.4991491138935089,0.0,-0.0427335947751998,410.0,78.7611083984375,-0.0,19.91836738586425,1.0,283.1499938964844,283.1694030761719,287.739013671875,287.7439270019531,313.0172119140625,308.3324890136719,283.1499938964844,18938.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9618050456047058,0.9618096351623536,6.17259203750109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,23.37059783935547,0.0,60.53501129150391,1895.4371337890625,-0.0,0.0,0.3152479827404022,1.0,0.0,3.0,1.0,0.0
12380160,302.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276733398437,0.9990000128746032,1.0,0.4998847842216491,302.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276733398437,0.9990000128746032,1.0,0.5264027118682861,302.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276733398437,0.9990000128746032,1.0,0.3887992799282074,302.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276733398437,0.9990000128746032,1.0,0.5264027118682861,303.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276733398437,0.9990000128746032,1.0,2.49702787399292,291.4951477050781,286.1499938964844,288.6708374023437,287.68585205078125,299.86541748046875,303.2581787109375,291.7633361816406,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336616516113281,0.0004159216186963,5.336200714111328,-1.2344162464141846,0.5855363607406616,0.5855363607406616,0.0,256.7924194335937,410.0,39003.19140625,-0.0,12780.40234375,1.0,283.1499938964844,288.1153259277344,287.8681335449219,288.233154296875,313.0172119140625,308.3324890136719,283.1499938964844,16610.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.017154097557068,1.0171583890914917,6.903461979845815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3488.22314453125,0.0,62.02073287963867,1895.4371337890625,-0.0,0.0,0.3182832300662994,1.0,0.0,3.0,1.0,0.0
12380220,302.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4969787597656,0.9990000128746032,1.0,0.529550313949585,302.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4969787597656,0.9990000128746032,1.0,0.5576419234275818,302.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4969787597656,0.9990000128746032,1.0,0.4118724465370178,302.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4969787597656,0.9990000128746032,1.0,0.5576419234275818,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4969787597656,0.9990000128746032,1.0,2.6452133655548096,292.4931945800781,286.1499938964844,288.6977844238281,287.7053527832031,299.4792785644531,302.6114196777344,292.473388671875,1.0,1.0,1.0,0.0,0.4599461555480957,1.0,-5.653960704803467,5.512813368113712e-05,5.653905868530273,-1.270866870880127,0.6537677049636841,0.6537677049636841,0.0,291.83544921875,410.0,40729.015625,-0.0,13418.314453125,1.0,283.1499938964844,290.9545593261719,290.09588623046875,291.43701171875,313.0172119140625,308.3324890136719,283.1499938964844,12969.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2759803533554075,1.275984764099121,1.086379057824161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5288.44580078125,0.0,87.91558837890625,1895.4371337890625,-0.0,0.0,0.3505133688449859,1.0,0.0,3.0,1.0,0.0
12380280,301.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629333496094,0.9990000128746032,1.0,0.5317516922950745,302.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629333496094,0.9990000128746032,1.0,0.559960126876831,301.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629333496094,0.9990000128746032,1.0,0.4135846495628357,301.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629333496094,0.9990000128746032,1.0,0.559960126876831,302.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629333496094,0.9990000128746032,1.0,2.656209707260132,292.1588439941406,286.1499938964844,288.7118225097656,287.7154235839844,299.2611694335937,302.31689453125,292.1380920410156,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677544593811035,2.701589255593717e-05,5.677517414093018,-1.2735223770141602,0.6781432628631592,0.6781432628631592,0.0,294.5339660644531,410.0,41587.91796875,-0.0,13462.859375,1.0,283.1499938964844,290.6458435058594,291.66876220703125,293.1300354003906,313.0172119140625,308.3324890136719,283.1499938964844,12697.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1311840116977691,1.0,0.0,0.0,1.3593897819519043,1.3593945503234863,1.2330522736192506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5790.2861328125,0.0,100.67118072509766,1895.4371337890625,-0.0,0.0,0.3663796782493591,1.0,0.0,3.0,1.0,0.0
12380340,301.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.9990000128746032,1.0,0.5325203537940979,301.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.9990000128746032,1.0,0.5607696175575256,301.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.9990000128746032,1.0,0.4141825139522552,301.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.9990000128746032,1.0,0.5607696175575256,301.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.9990000128746032,1.0,2.6600494384765625,291.309326171875,286.1499938964844,288.75,287.7422180175781,298.7696533203125,301.6684265136719,291.293701171875,1.0,1.0,1.0,0.0,1.0,1.0,-5.685774326324463,1.716010046948213e-05,5.685757160186768,-1.274444818496704,0.7410008907318115,0.7410008907318115,0.0,295.4791259765625,410.0,43538.62109375,-0.0,13478.30859375,1.0,283.1499938964844,289.8204040527344,293.1943054199219,295.9788818359375,313.0172119140625,308.3324890136719,283.1499938964844,12374.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232015132904053,1.0,0.0,0.0,1.5883487462997437,1.588354229927063,1.6833915594816062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6327.51513671875,0.0,144.43460083007812,1895.4371337890625,-0.0,1798.4429931640625,0.4131474196910858,1.0,0.0,3.0,1.0,0.0
12380400,301.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.9990000128746032,1.0,0.5325203537940979,301.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.9990000128746032,1.0,0.5607696175575256,301.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.9990000128746032,1.0,0.4141825139522552,301.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.9990000128746032,1.0,0.5607696175575256,301.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.9990000128746032,1.0,2.6600494384765625,291.309326171875,286.1499938964844,288.75,287.7422180175781,298.7696533203125,301.6684265136719,291.293701171875,1.0,1.0,1.0,0.0,1.0,1.0,-5.685774326324463,1.716010046948213e-05,5.685757160186768,-1.274444818496704,0.7410008907318115,0.7410008907318115,0.0,295.4791259765625,410.0,43538.62109375,-0.0,13478.30859375,1.0,283.1499938964844,289.8204040527344,293.1943054199219,295.9788818359375,313.0172119140625,308.3324890136719,283.1499938964844,12374.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232015132904053,1.0,0.0,0.0,1.5883487462997437,1.588354229927063,1.6833915594816062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6327.51513671875,0.0,144.43460083007812,1895.4371337890625,-0.0,1798.4429931640625,0.4131474196910858,1.0,0.0,3.0,1.0,0.0
12380460,300.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.9990000128746032,1.0,0.5325022339820862,301.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.9990000128746032,1.0,0.5607504844665527,300.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.9990000128746032,1.0,0.4141684174537658,301.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.9990000128746032,1.0,0.5607504844665527,301.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.9990000128746032,1.0,2.659959077835083,290.6846923828125,286.1499938964844,288.7866516113281,287.7675476074219,298.44970703125,301.24468994140625,290.6732482910156,1.0,1.0,1.0,0.0,0.9212656021118164,1.0,-5.6855788230896,1.7381309589836746e-05,5.685561656951904,-1.274364352226257,0.7970842123031616,0.7970842123031616,0.0,295.4623718261719,410.0,45153.36328125,-0.0,13477.9453125,1.0,283.1499938964844,289.2068176269531,291.9111328125,295.1251525878906,313.0172119140625,308.3324890136719,283.1499938964844,12435.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538514614105223,1.0,0.0,0.0,1.8046729564666748,1.8046793937683103,2.173153461626498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6079.33642578125,0.0,198.7597198486328,1895.4371337890625,-0.0,3897.592041015625,0.4598144590854645,1.0,0.0,3.0,1.0,0.0
12380520,300.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.9990000128746032,1.0,0.5325022339820862,301.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.9990000128746032,1.0,0.5607504844665527,300.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.9990000128746032,1.0,0.4141684174537658,301.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.9990000128746032,1.0,0.5607504844665527,301.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.9990000128746032,1.0,2.659959077835083,290.6846923828125,286.1499938964844,288.7866516113281,287.7675476074219,298.44970703125,301.24468994140625,290.6732482910156,1.0,1.0,1.0,0.0,0.9212656021118164,1.0,-5.6855788230896,1.7381309589836746e-05,5.685561656951904,-1.274364352226257,0.7970842123031616,0.7970842123031616,0.0,295.4623718261719,410.0,45153.36328125,-0.0,13477.9453125,1.0,283.1499938964844,289.2068176269531,291.9111328125,295.1251525878906,313.0172119140625,308.3324890136719,283.1499938964844,12435.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538514614105223,1.0,0.0,0.0,1.8046729564666748,1.8046793937683103,2.173153461626498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6079.33642578125,0.0,198.7597198486328,1895.4371337890625,-0.0,3897.592041015625,0.4598144590854645,1.0,0.0,3.0,1.0,0.0
12380580,300.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39215087890625,0.9990000128746032,1.0,0.5324817895889282,300.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39215087890625,0.9990000128746032,1.0,0.5607289671897888,300.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39215087890625,0.9990000128746032,1.0,0.4141525030136108,300.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39215087890625,0.9990000128746032,1.0,0.5607289671897888,301.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39215087890625,0.9990000128746032,1.0,2.6598567962646484,290.3902587890625,286.1499938964844,288.8088073730469,287.7828063964844,298.3141174316406,301.063232421875,290.38067626953125,1.0,1.0,1.0,0.0,0.873727023601532,1.0,-5.685359477996826,1.7637836208450608e-05,5.685341835021973,-1.2743098735809326,0.8284435272216797,0.8284435272216797,0.0,295.4400634765625,410.0,46004.08203125,-0.0,13477.53515625,1.0,283.1499938964844,288.9149169921875,291.36676025390625,294.5169677734375,313.0172119140625,308.3324890136719,283.1499938964844,12600.4677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995504021644592,1.0,0.0,0.0,1.9273972511291504,1.927404403686524,2.478767839875218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5982.724609375,0.0,235.8705139160156,1895.4371337890625,-0.0,4296.20947265625,0.4869668185710907,1.0,0.0,3.0,1.0,0.0
12380640,300.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251281738281,0.9990000128746032,1.0,0.5324632525444031,300.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251281738281,0.9990000128746032,1.0,0.5607094764709473,300.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251281738281,0.9990000128746032,1.0,0.4141381084918976,300.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251281738281,0.9990000128746032,1.0,0.5607094764709473,300.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251281738281,0.9990000128746032,1.0,2.659764289855957,290.22344970703125,286.1499938964844,288.8233337402344,287.7928466796875,298.2420349121094,300.9659729003906,290.21490478515625,1.0,1.0,1.0,0.0,0.842531144618988,1.0,-5.685161113739014,1.787011933629401e-05,5.685142993927002,-1.2742605209350586,0.848175048828125,0.848175048828125,0.0,295.4198608398437,410.0,46513.890625,-0.0,13477.1630859375,1.0,283.1499938964844,288.74859619140625,291.1711120605469,294.2618408203125,313.0172119140625,308.3324890136719,283.1499938964844,12746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0041983127593994,2.0042059421539307,2.680246780073503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5961.2568359375,0.0,261.5971069335937,1895.4371337890625,-0.0,4300.0,0.5041524171829224,1.0,0.0,3.0,1.0,0.0
12380700,300.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03955078125,0.9990000128746032,1.0,0.5324316024780273,300.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03955078125,0.9990000128746032,1.0,0.560676097869873,300.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03955078125,0.9990000128746032,1.0,0.4141134619712829,300.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03955078125,0.9990000128746032,1.0,0.560676097869873,300.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03955078125,0.9990000128746032,1.0,2.6596059799194336,290.0380859375,286.1499938964844,288.8416748046875,287.80548095703125,298.1661682128906,300.8627319335937,290.0306396484375,1.0,1.0,1.0,0.0,0.8031639456748962,1.0,-5.684821128845215,1.826743209676352e-05,5.684803009033203,-1.2741762399673462,0.8722251057624817,0.8722251057624817,0.0,295.38531494140625,410.0,47104.92578125,-0.0,13476.5283203125,1.0,283.1499938964844,288.5629272460937,291.0540771484375,294.0989990234375,313.0172119140625,308.3324890136719,283.1499938964844,12963.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.096574783325196,2.0965828895568848,2.93301383180733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5967.5693359375,0.0,295.22900390625,1895.4371337890625,-0.0,4300.0,0.5249922275543213,1.0,0.0,3.0,1.0,0.0
12380760,300.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765869140625,0.9990000128746032,1.0,0.5321062207221985,300.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765869140625,0.9990000128746032,1.0,0.5603334903717041,300.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765869140625,0.9990000128746032,1.0,0.4138603806495666,300.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765869140625,0.9990000128746032,1.0,0.5603334903717041,300.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765869140625,0.9990000128746032,1.0,2.6579806804656982,289.8752746582031,286.1499938964844,288.8599853515625,287.8180847167969,298.1041259765625,300.77655029296875,289.8686828613281,1.0,1.0,1.0,0.0,0.642531156539917,1.0,-5.681334018707275,2.229646452178713e-05,5.681312084197998,-1.2730921506881714,0.8954227566719055,0.8954227566719055,0.0,295.0517883300781,410.0,47628.17578125,-0.0,13469.9951171875,1.0,283.1499938964844,288.3995056152344,291.0091857910156,294.0436706542969,313.0172119140625,308.3324890136719,283.1499938964844,13208.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.18372130393982,2.183729887008667,3.181908994065452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5990.33935546875,0.0,329.76885986328125,1895.4371337890625,-0.0,4300.0,0.5447925925254822,1.0,0.0,3.0,1.0,0.0
12380820,300.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.9990000128746032,1.0,0.5234352350234985,300.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.9990000128746032,1.0,0.5512025356292725,300.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.9990000128746032,1.0,0.4071162939071655,300.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.9990000128746032,1.0,0.5512025356292725,300.640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.9990000128746032,1.0,2.6146674156188965,289.568115234375,286.1499938964844,288.89666748046875,287.84332275390625,298.02099609375,300.64208984375,289.560546875,1.0,1.0,1.0,0.0,0.3212655782699585,1.0,-5.588501930236816,0.0001285033649764,5.58837366104126,-1.24593985080719,0.9389711022377014,0.9389711022377014,0.0,286.0770874023437,410.0,48146.69140625,-0.0,13292.4072265625,1.0,283.1499938964844,288.1016540527344,291.0092468261719,294.0574645996094,313.0172119140625,308.3324890136719,283.1499938964844,13759.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.341465950012207,2.341475486755371,3.658213358903595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6031.01904296875,0.0,399.67193603515625,1895.4371337890625,-0.0,4300.0,0.583919882774353,1.0,0.0,3.0,1.0,0.0
12380880,300.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.9990000128746032,1.0,0.5234352350234985,300.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.9990000128746032,1.0,0.5512025356292725,300.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.9990000128746032,1.0,0.4071162939071655,300.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.9990000128746032,1.0,0.5512025356292725,300.640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.9990000128746032,1.0,2.6146674156188965,289.568115234375,286.1499938964844,288.89666748046875,287.84332275390625,298.02099609375,300.64208984375,289.560546875,1.0,1.0,1.0,0.0,0.3212655782699585,1.0,-5.588501930236816,0.0001285033649764,5.58837366104126,-1.24593985080719,0.9389711022377014,0.9389711022377014,0.0,286.0770874023437,410.0,48146.69140625,-0.0,13292.4072265625,1.0,283.1499938964844,288.1016540527344,291.0092468261719,294.0574645996094,313.0172119140625,308.3324890136719,283.1499938964844,13759.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.341465950012207,2.341475486755371,3.658213358903595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6031.01904296875,0.0,399.67193603515625,1895.4371337890625,-0.0,4300.0,0.583919882774353,1.0,0.0,3.0,1.0,0.0
12380940,300.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477294921875,0.5151031613349915,1.0,0.0041939155198633,300.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477294921875,0.5151031613349915,1.0,0.0044163949787616,300.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477294921875,0.5151031613349915,1.0,0.0032619345001876,300.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477294921875,0.5151031613349915,1.0,0.0044163949787616,300.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477294921875,0.5151031613349915,1.0,0.0209494773298501,287.9519958496094,286.1499938964844,288.9321594238281,287.86773681640625,298.5138854980469,300.5578308105469,286.7431945800781,1.0,1.0,1.0,0.0,0.0102217076346278,1.0,-0.0441459566354751,0.003563511185348,0.0405824445188045,-0.0192312933504581,0.9552314877510072,0.9552314877510072,0.0,0.4106273651123047,410.0,9463.9384765625,-0.0,124.57569885253906,1.0,283.1499938964844,284.9102783203125,290.9498291015625,293.4797058105469,313.0172119140625,308.3324890136719,283.1499938964844,15038.3876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.499318122863769,2.499329090118408,4.168083762579045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4224.767578125,0.0,482.8045349121094,1895.4371337890625,-0.0,4300.0,0.6184728741645813,1.0,0.0,3.0,1.0,0.0
12381000,300.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.042724609375,0.4102921783924103,1.0,0.001528263092041,300.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.042724609375,0.4102921783924103,1.0,0.0016093347221612,300.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.042724609375,0.4102921783924103,1.0,0.0011886490974575,300.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.042724609375,0.4102921783924103,1.0,0.0016093347221612,300.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.042724609375,0.4102921783924103,1.0,0.0076339906081557,287.94635009765625,286.1499938964844,288.9333190917969,287.8685302734375,298.4162292480469,300.55438232421875,286.5030517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0161971151828765,0.0035676688421517,0.012629447504878,-0.0151184108108282,0.9559191465377808,0.9559191465377808,0.0,0.0639033690094947,410.0,8861.0361328125,-0.0,45.4351692199707,1.0,283.1499938964844,284.5980529785156,290.92333984375,293.3264465332031,313.0172119140625,308.3324890136719,283.1499938964844,15092.2333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.502995252609253,2.503006219863892,4.18035739357947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4071.710693359375,0.0,484.9877014160156,1895.4371337890625,-0.0,4300.0,0.6223874688148499,1.0,0.0,3.0,1.0,0.0
12381060,301.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.3787691295146942,1.0,0.000669962610118,301.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.3787691295146942,1.0,0.0007055028690956,301.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.3787691295146942,1.0,0.0005210820236243,301.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.3787691295146942,1.0,0.0007055028690956,301.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.3787691295146942,1.0,0.0033466019667685,287.8846740722656,286.1499938964844,288.9700012207031,287.89373779296875,297.2568664550781,298.61749267578125,283.5023803710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380375884473,0.0035690101794898,0.0035690276417881,-0.0140041969716548,0.9786680936813354,0.9786680936813354,0.0,-0.0499792583286762,410.0,1163.0758056640625,-0.0,19.923215866088867,1.0,283.1499938964844,283.2749328613281,289.6190795898437,290.1470031738281,313.0172119140625,308.3324890136719,283.1499938964844,16380.9833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419509291648865,1.0,0.0,0.0,2.650216817855835,2.650228977203369,4.686581576152094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,444.5371398925781,0.0,572.7710571289062,1895.4371337890625,-0.0,1956.2298583984373,0.6578211188316345,1.0,0.0,3.0,1.0,0.0
12381120,301.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.3787691295146942,1.0,0.000669962610118,301.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.3787691295146942,1.0,0.0007055028690956,301.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.3787691295146942,1.0,0.0005210820236243,301.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.3787691295146942,1.0,0.0007055028690956,301.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903869628906,0.3787691295146942,1.0,0.0033466019667685,287.8846740722656,286.1499938964844,288.9700012207031,287.89373779296875,297.2568664550781,298.61749267578125,283.5023803710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380375884473,0.0035690101794898,0.0035690276417881,-0.0140041969716548,0.9786680936813354,0.9786680936813354,0.0,-0.0499792583286762,410.0,1163.0758056640625,-0.0,19.923215866088867,1.0,283.1499938964844,283.2749328613281,289.6190795898437,290.1470031738281,313.0172119140625,308.3324890136719,283.1499938964844,16380.9833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419509291648865,1.0,0.0,0.0,2.650216817855835,2.650228977203369,4.686581576152094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,444.5371398925781,0.0,572.7710571289062,1895.4371337890625,-0.0,1956.2298583984373,0.6578211188316345,1.0,0.0,3.0,1.0,0.0
12381180,301.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455871582031,0.3787980675697326,1.0,0.0006698095821775,301.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455871582031,0.3787980675697326,1.0,0.0007053417502902,301.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455871582031,0.3787980675697326,1.0,0.0005209629889577,301.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455871582031,0.3787980675697326,1.0,0.0007053417502902,301.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455871582031,0.3787980675697326,1.0,0.0033458375837653,287.8291931152344,286.1499938964844,288.9921264648437,287.908935546875,296.6433410644531,297.58746337890625,283.2408752441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380180306732,0.0035690118093043,0.0035690064541995,-0.0140847098082304,0.991679847240448,0.991679847240448,0.0,-0.050663523375988,410.0,382.7337036132813,-0.0,19.9184684753418,1.0,283.1499938964844,283.18853759765625,289.2052001953125,289.4429626464844,313.0172119140625,308.3324890136719,283.1499938964844,17227.68359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164520740509033,1.0,0.0,0.0,2.744076728820801,2.7440896034240723,5.024418783250439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,139.8957977294922,0.0,633.9279174804688,1895.4371337890625,-0.0,560.0545043945312,0.6775010228157043,1.0,0.0,3.0,1.0,0.0
12381240,302.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.910400390625,0.3787980377674103,1.0,0.0006698139477521,302.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.910400390625,0.3787980377674103,1.0,0.0007053462904877,302.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.910400390625,0.3787980377674103,1.0,0.000520966365002,301.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.910400390625,0.3787980377674103,1.0,0.0007053462904877,302.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.910400390625,0.3787980377674103,1.0,0.0033458592370152,287.7850341796875,286.1499938964844,289.00665283203125,287.9188842773437,296.2665710449219,296.9696655273437,283.1878356933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380203589797,0.0035690127406269,0.0035690073855221,-0.0141373593360185,0.999813437461853,0.999813437461853,0.0,-0.0511049106717109,410.0,213.0325927734375,-0.0,19.91847419738769,1.0,283.1499938964844,283.1703796386719,289.059326171875,289.19830322265625,313.0172119140625,308.3324890136719,283.1499938964844,17643.662109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591270744800567,1.0,0.0,0.0,2.792466163635254,2.792479515075684,5.203183945923229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,74.8668441772461,0.0,666.9317016601562,1895.4371337890625,-0.0,208.5441436767578,0.6918959021568298,1.0,0.0,3.0,1.0,0.0
12381300,302.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8600158691406,0.3787980079650879,1.0,0.0006698191864416,302.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8600158691406,0.3787980079650879,1.0,0.0007053518784232,302.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8600158691406,0.3787980079650879,1.0,0.000520970497746,301.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8600158691406,0.3787980079650879,1.0,0.0007053518784232,302.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8600158691406,0.3787980079650879,1.0,0.0033458855468779,287.72149658203125,286.1499938964844,289.0249938964844,287.93145751953125,295.8185119628906,296.250732421875,283.16241455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380226872861,0.0035690139047801,0.0035690085496753,-0.014204129576683,1.0,1.0,0.0,-0.0516646839678287,410.0,128.4927978515625,-0.0,19.918481826782227,1.0,283.1499938964844,283.1614074707031,289.0135498046875,289.0567626953125,313.0172119140625,308.3324890136719,283.1499938964844,18517.1796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1633672565221786,1.0,0.0,0.0,2.8662333488464355,2.8662476539611816,5.481714993038622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,42.88125228881836,0.0,720.7775268554688,1895.4371337890625,-0.0,0.0,0.7069706320762634,1.0,0.0,3.0,1.0,0.0
