time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381360,302.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.3787979781627655,1.0,0.000669824250508,302.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.3787979781627655,1.0,0.000705357233528,302.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.3787979781627655,1.0,0.0005209744558669,302.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.3787979781627655,1.0,0.000705357233528,302.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.3787979781627655,1.0,0.0033459109254181,287.6501159667969,286.1499938964844,289.0433349609375,287.94403076171875,295.3995056152344,295.5950622558594,283.1542053222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380250155925,0.003569015301764,0.0035690097138285,-0.0142709417268633,1.0,1.0,0.0,-0.0522248074412345,410.0,100.00277709960938,-0.0,19.918487548828125,1.0,283.1499938964844,283.1584167480469,288.96728515625,289.0018005371094,313.0172119140625,308.3324890136719,283.1499938964844,19195.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.918280839920044,2.918295383453369,5.682604751200415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,32.13602828979492,0.0,760.7603759765625,1895.4371337890625,-0.0,0.0,0.7224487662315369,1.0,0.0,3.0,1.0,0.0
12381420,302.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.3787978887557983,1.0,0.0006698337383568,302.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.3787978887557983,1.0,0.000705367187038,302.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.3787978887557983,1.0,0.0005209817900322,302.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.3787978887557983,1.0,0.000705367187038,302.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.3787978887557983,1.0,0.0033459584228694,287.4884948730469,286.1499938964844,289.0799865722656,287.9691162109375,294.64044189453125,294.45135498046875,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380301378667,0.0035690176300704,0.0035690122749656,-0.0144032519310712,1.0,1.0,0.0,-0.053334042429924,410.0,87.45191192626953,-0.0,19.918500900268555,1.0,283.1499938964844,283.15692138671875,288.87518310546875,288.90533447265625,313.0172119140625,308.3324890136719,283.1499938964844,20675.5859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0286765098571777,3.028692483901977,6.120672537690552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.3457260131836,0.0,850.4044189453125,1895.4371337890625,-0.0,0.0,0.7494090795516968,1.0,0.0,3.0,1.0,0.0
12381480,302.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.3787978887557983,1.0,0.0006698337383568,302.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.3787978887557983,1.0,0.000705367187038,302.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.3787978887557983,1.0,0.0005209817900322,302.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.3787978887557983,1.0,0.000705367187038,302.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.3787978887557983,1.0,0.0033459584228694,287.4884948730469,286.1499938964844,289.0799865722656,287.9691162109375,294.64044189453125,294.45135498046875,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380301378667,0.0035690176300704,0.0035690122749656,-0.0144032519310712,1.0,1.0,0.0,-0.053334042429924,410.0,87.45191192626953,-0.0,19.918500900268555,1.0,283.1499938964844,283.15692138671875,288.87518310546875,288.90533447265625,313.0172119140625,308.3324890136719,283.1499938964844,20675.5859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0286765098571777,3.028692483901977,6.120672537690552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.3457260131836,0.0,850.4044189453125,1895.4371337890625,-0.0,0.0,0.7494090795516968,1.0,0.0,3.0,1.0,0.0
12381540,302.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303649902344,0.3787977993488312,1.0,0.0006698424695059,302.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303649902344,0.3787977993488312,1.0,0.0007053763838484,302.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303649902344,0.3787977993488312,1.0,0.0005209886003285,302.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303649902344,0.3787977993488312,1.0,0.0007053763838484,302.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303649902344,0.3787977993488312,1.0,0.0033460017293691,287.3076171875,286.1499938964844,289.1166687011719,287.99420166015625,293.9766845703125,293.5039978027344,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380347944796,0.0035690199583768,0.003569014603272,-0.0145313804969191,1.0,1.0,0.0,-0.0544082224369049,410.0,86.4603500366211,-0.0,19.918514251708984,1.0,283.1499938964844,283.1566162109375,288.7942199707031,288.8211364746094,313.0172119140625,308.3324890136719,283.1499938964844,22055.578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1281185150146484,3.1281354427337646,6.529196525661973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,26.87482261657715,0.0,936.9503173828124,1895.4371337890625,-0.0,0.0,0.7737274765968323,1.0,0.0,3.0,1.0,0.0
12381600,302.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303649902344,0.3787977993488312,1.0,0.0006698424695059,302.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303649902344,0.3787977993488312,1.0,0.0007053763838484,302.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303649902344,0.3787977993488312,1.0,0.0005209886003285,302.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303649902344,0.3787977993488312,1.0,0.0007053763838484,302.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303649902344,0.3787977993488312,1.0,0.0033460017293691,287.3076171875,286.1499938964844,289.1166687011719,287.99420166015625,293.9766845703125,293.5039978027344,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380347944796,0.0035690199583768,0.003569014603272,-0.0145313804969191,1.0,1.0,0.0,-0.0544082224369049,410.0,86.4603500366211,-0.0,19.918514251708984,1.0,283.1499938964844,283.1566162109375,288.7942199707031,288.8211364746094,313.0172119140625,308.3324890136719,283.1499938964844,22055.578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1281185150146484,3.1281354427337646,6.529196525661973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,26.87482261657715,0.0,936.9503173828124,1895.4371337890625,-0.0,0.0,0.7737274765968323,1.0,0.0,3.0,1.0,0.0
12381660,302.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.3787977397441864,1.0,0.0006698503857478,302.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.3787977397441864,1.0,0.0007053847075439,302.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.3787977397441864,1.0,0.0005209947703406,302.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.3787977397441864,1.0,0.0007053847075439,303.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.3787977397441864,1.0,0.0033460415434092,287.1137390136719,286.1492004394531,289.1533203125,288.0192565917969,293.3968200683594,292.7228088378906,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380389854311,0.0035690222866833,0.0035690166987478,-0.0146524468436837,1.0,1.0,0.0,-0.0554232075810432,410.0,86.76358032226562,-0.0,19.91852569580078,1.0,283.1499938964844,283.15643310546875,288.7242431640625,288.7483215332031,313.0172119140625,308.3324890136719,283.1499938964844,23360.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.219345569610596,3.2193634510040283,6.915578865118732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,26.891403198242188,0.0,1021.3389282226562,1895.4371337890625,-0.0,0.0,0.7960596084594727,1.0,0.0,3.0,1.0,0.0
12381720,302.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.3787977397441864,1.0,0.0006698503857478,302.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.3787977397441864,1.0,0.0007053847075439,302.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.3787977397441864,1.0,0.0005209947703406,302.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.3787977397441864,1.0,0.0007053847075439,303.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.3787977397441864,1.0,0.0033460415434092,287.1137390136719,286.1492004394531,289.1533203125,288.0192565917969,293.3968200683594,292.7228088378906,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380389854311,0.0035690222866833,0.0035690166987478,-0.0146524468436837,1.0,1.0,0.0,-0.0554232075810432,410.0,86.76358032226562,-0.0,19.91852569580078,1.0,283.1499938964844,283.15643310546875,288.7242431640625,288.7483215332031,313.0172119140625,308.3324890136719,283.1499938964844,23360.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.219345569610596,3.2193634510040283,6.915578865118732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,26.891403198242188,0.0,1021.3389282226562,1895.4371337890625,-0.0,0.0,0.7960596084594727,1.0,0.0,3.0,1.0,0.0
12381780,303.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.3787976801395416,1.0,0.0006698576617054,302.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.3787976801395416,1.0,0.0007053923909552,302.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.3787976801395416,1.0,0.0005210004164837,302.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.3787976801395416,1.0,0.0007053923909552,303.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.3787976801395416,1.0,0.0033460776321589,286.9119873046875,286.1404113769531,289.19000244140625,288.0442810058594,292.8907775878906,292.0817565917969,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380431763827,0.0035690243821591,0.0035690187942236,-0.0147637175396084,1.0,1.0,0.0,-0.0563560687005519,410.0,87.21373748779297,-0.0,19.918535232543945,1.0,283.1499938964844,283.15631103515625,288.6641845703125,288.6857604980469,313.0172119140625,308.3324890136719,283.1499938964844,24611.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3044121265411377,3.304430723190308,7.285874517037882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,26.971683502197266,0.0,1104.4593505859375,1895.4371337890625,-0.0,0.0,0.8169017434120178,1.0,0.0,3.0,1.0,0.0
12381840,303.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.3787976801395416,1.0,0.0006698576617054,302.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.3787976801395416,1.0,0.0007053923909552,302.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.3787976801395416,1.0,0.0005210004164837,302.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.3787976801395416,1.0,0.0007053923909552,303.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.3787976801395416,1.0,0.0033460776321589,286.9119873046875,286.1404113769531,289.19000244140625,288.0442810058594,292.8907775878906,292.0817565917969,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380431763827,0.0035690243821591,0.0035690187942236,-0.0147637175396084,1.0,1.0,0.0,-0.0563560687005519,410.0,87.21373748779297,-0.0,19.918535232543945,1.0,283.1499938964844,283.15631103515625,288.6641845703125,288.6857604980469,313.0172119140625,308.3324890136719,283.1499938964844,24611.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3044121265411377,3.304430723190308,7.285874517037882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,26.971683502197266,0.0,1104.4593505859375,1895.4371337890625,-0.0,0.0,0.8169017434120178,1.0,0.0,3.0,1.0,0.0
12381900,303.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12176513671875,0.3787976503372192,1.0,0.0006698610377497,302.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12176513671875,0.3787976503372192,1.0,0.0007053959416225,302.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12176513671875,0.3787976503372192,1.0,0.0005210030358284,302.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12176513671875,0.3787976503372192,1.0,0.0007053959416225,303.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.12176513671875,0.3787976503372192,1.0,0.0033460946287959,286.8094482421875,286.135986328125,289.2083435058594,288.0567932128906,292.66265869140625,291.8067626953125,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380450390279,0.0035690253134816,0.0035690197255462,-0.014814892783761,1.0,1.0,0.0,-0.0567851103842258,410.0,87.4732894897461,-0.0,19.918540954589844,1.0,283.1499938964844,283.15625,288.6375732421875,288.6579895019531,313.0172119140625,308.3324890136719,283.1499938964844,25341.494140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.353050470352173,3.35306978225708,7.50193805743038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.03229522705078,0.0,1153.9512939453125,1895.4371337890625,-0.0,0.0,0.8260422348976135,1.0,0.0,3.0,1.0,0.0
12381960,303.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.3787976205348968,1.0,0.0006698642973788,302.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.3787976205348968,1.0,0.0007053993176668,302.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.3787976205348968,1.0,0.0005210055387578,302.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.3787976205348968,1.0,0.0007053993176668,303.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.3787976205348968,1.0,0.0033461106941103,286.7064514160156,286.131591796875,289.2266540527344,288.0692749023437,292.44989013671875,291.55889892578125,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138046901673,0.0035690262448042,0.0035690206568688,-0.014862579293549,1.0,1.0,0.0,-0.0571848973631858,410.0,87.68417358398438,-0.0,19.91854476928711,1.0,283.1499938964844,283.1561889648437,288.613037109375,288.63238525390625,313.0172119140625,308.3324890136719,283.1499938964844,25821.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.384638786315918,3.3846585750579834,7.643952812941279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.067588806152344,0.0,1186.873046875,1895.4371337890625,-0.0,0.0,0.8365750908851624,1.0,0.0,3.0,1.0,0.0
12382020,303.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.3787975907325744,1.0,0.0006698702927678,303.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.3787975907325744,1.0,0.0007054056623019,303.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.3787975907325744,1.0,0.0005210101953707,302.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.3787975907325744,1.0,0.0007054056623019,303.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.3787975907325744,1.0,0.0033461407292634,286.5004577636719,286.122802734375,289.2633361816406,288.0942687988281,292.0660705566406,291.13458251953125,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380496956408,0.0035690276417881,0.0035690220538526,-0.0149444099515676,1.0,1.0,0.0,-0.0578709542751312,410.0,88.15853881835938,-0.0,19.918550491333008,1.0,283.1499938964844,283.1560974121094,288.56982421875,288.587158203125,313.0172119140625,308.3324890136719,283.1499938964844,27003.53515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4612605571746826,3.4612810611724854,7.993958206498064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.17173194885254,0.0,1269.3173828125,1895.4371337890625,-0.0,0.0,0.8553731441497803,1.0,0.0,3.0,1.0,0.0
12382080,303.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.3787975907325744,1.0,0.0006698702927678,303.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.3787975907325744,1.0,0.0007054056623019,303.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.3787975907325744,1.0,0.0005210101953707,302.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.3787975907325744,1.0,0.0007054056623019,303.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.3787975907325744,1.0,0.0033461407292634,286.5004577636719,286.122802734375,289.2633361816406,288.0942687988281,292.0660705566406,291.13458251953125,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380496956408,0.0035690276417881,0.0035690220538526,-0.0149444099515676,1.0,1.0,0.0,-0.0578709542751312,410.0,88.15853881835938,-0.0,19.918550491333008,1.0,283.1499938964844,283.1560974121094,288.56982421875,288.587158203125,313.0172119140625,308.3324890136719,283.1499938964844,27003.53515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4612605571746826,3.4612810611724854,7.993958206498064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.17173194885254,0.0,1269.3173828125,1895.4371337890625,-0.0,0.0,0.8553731441497803,1.0,0.0,3.0,1.0,0.0
12382140,303.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.3787975609302521,1.0,0.0006698756478726,303.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.3787975609302521,1.0,0.000705411308445,303.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.3787975609302521,1.0,0.0005210143863223,302.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.3787975609302521,1.0,0.000705411308445,303.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.3787975609302521,1.0,0.0033461675047874,286.296630859375,286.114013671875,289.29998779296875,288.11920166015625,291.7326965332031,290.7930603027344,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380520239472,0.0035690288059413,0.0035690229851752,-0.0150024415925145,1.0,1.0,0.0,-0.0583574846386909,410.0,88.63581848144531,-0.0,19.91855430603028,1.0,283.1499938964844,283.156005859375,288.53375244140625,288.5492858886719,313.0172119140625,308.3324890136719,283.1499938964844,28164.73046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5348970890045166,3.534918785095215,8.337711392414349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.28398704528809,0.0,1352.065673828125,1895.4371337890625,-0.0,0.0,0.8734483122825623,1.0,0.0,3.0,1.0,0.0
12382200,303.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.3787975609302521,1.0,0.0006698756478726,303.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.3787975609302521,1.0,0.000705411308445,303.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.3787975609302521,1.0,0.0005210143863223,302.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.3787975609302521,1.0,0.000705411308445,303.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.3787975609302521,1.0,0.0033461675047874,286.296630859375,286.114013671875,289.29998779296875,288.11920166015625,291.7326965332031,290.7930603027344,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380520239472,0.0035690288059413,0.0035690229851752,-0.0150024415925145,1.0,1.0,0.0,-0.0583574846386909,410.0,88.63581848144531,-0.0,19.91855430603028,1.0,283.1499938964844,283.156005859375,288.53375244140625,288.5492858886719,313.0172119140625,308.3324890136719,283.1499938964844,28164.73046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5348970890045166,3.534918785095215,8.337711392414349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.28398704528809,0.0,1352.065673828125,1895.4371337890625,-0.0,0.0,0.8734483122825623,1.0,0.0,3.0,1.0,0.0
12382260,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315246582031,0.3787975907325744,1.0,0.0006698798970319,303.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315246582031,0.3787975907325744,1.0,0.0007054157904349,303.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315246582031,0.3787975907325744,1.0,0.000521017704159,302.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315246582031,0.3787975907325744,1.0,0.0007054157904349,303.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315246582031,0.3787975907325744,1.0,0.003346188692376,286.1226501464844,286.1063537597656,289.3319091796875,288.1408996582031,291.478759765625,290.5521545410156,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380529552698,0.0035690292716026,0.0035690234508365,-0.0150284888222813,0.9999579787254332,0.9999579787254332,0.0,-0.0585758686065673,410.0,89.05723571777344,-0.0,19.91855239868164,1.0,283.1499938964844,283.1559143066406,288.5075378417969,288.5216979980469,313.0172119140625,308.3324890136719,283.1499938964844,29207.3515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5996906757354736,3.59971284866333,8.646167657389014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.38880729675293,0.0,1427.7906494140625,1895.4371337890625,-0.0,0.0,0.886405348777771,1.0,0.0,3.0,1.0,0.0
12382320,303.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.3787975907325744,1.0,0.0006698804791085,303.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.3787975907325744,1.0,0.0007054163725115,303.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.3787975907325744,1.0,0.0005210181116126,302.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.3787975907325744,1.0,0.0007054163725115,303.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.3787975907325744,1.0,0.0033461917191743,286.0970153808594,286.1051940917969,289.336669921875,288.1441345214844,291.443603515625,290.5202941894531,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380529552698,0.0035690292716026,0.0035690236836671,-0.0150301558896899,0.9996325373649596,0.9996325373649596,0.0,-0.0585898421704769,410.0,89.11399841308594,-0.0,19.91855239868164,1.0,283.1499938964844,283.1559143066406,288.5040283203125,288.5179748535156,313.0172119140625,308.3324890136719,283.1499938964844,29315.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.606074571609497,3.6060969829559326,8.676862535139662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.40207862854004,0.0,1435.4351806640625,1895.4371337890625,-0.0,0.0,0.8909255862236023,1.0,0.0,3.0,1.0,0.0
12382380,303.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.3787976205348968,1.0,0.0006698847282677,303.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.3787976205348968,1.0,0.0007054208545014,303.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.3787976205348968,1.0,0.0005210214294493,302.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.3787976205348968,1.0,0.0007054208545014,303.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.3787976205348968,1.0,0.0033462129067629,285.9031677246094,286.0964050292969,289.3733215332031,288.16900634765625,291.1934509277344,290.3044738769531,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380524896085,0.0035690292716026,0.0035690234508365,-0.0150219593197107,0.9958160519599916,0.9958160519599916,0.0,-0.058521132916212,410.0,89.58790588378906,-0.0,19.918546676635746,1.0,283.1499938964844,283.15582275390625,288.47998046875,288.4925231933594,313.0172119140625,308.3324890136719,283.1499938964844,30542.169921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6724095344543457,3.6724328994750977,8.999026590572612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.52295112609864,0.0,1517.1563720703125,1895.4371337890625,-0.0,0.0,0.907323122024536,1.0,0.0,3.0,1.0,0.0
12382440,303.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.3787976205348968,1.0,0.0006698847282677,303.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.3787976205348968,1.0,0.0007054208545014,303.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.3787976205348968,1.0,0.0005210214294493,302.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.3787976205348968,1.0,0.0007054208545014,303.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.3787976205348968,1.0,0.0033462129067629,285.9031677246094,286.0964050292969,289.3733215332031,288.16900634765625,291.1934509277344,290.3044738769531,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380524896085,0.0035690292716026,0.0035690234508365,-0.0150219593197107,0.9958160519599916,0.9958160519599916,0.0,-0.058521132916212,410.0,89.58790588378906,-0.0,19.918546676635746,1.0,283.1499938964844,283.15582275390625,288.47998046875,288.4925231933594,313.0172119140625,308.3324890136719,283.1499938964844,30542.169921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6724095344543457,3.6724328994750977,8.999026590572612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.52295112609864,0.0,1517.1563720703125,1895.4371337890625,-0.0,0.0,0.907323122024536,1.0,0.0,3.0,1.0,0.0
12382500,303.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498474121094,0.3787976503372192,1.0,0.0006698866491205,303.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498474121094,0.3787976503372192,1.0,0.0007054228917695,303.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498474121094,0.3787976503372192,1.0,0.0005210229428485,302.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498474121094,0.3787976503372192,1.0,0.0007054228917695,303.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498474121094,0.3787976503372192,1.0,0.0033462224528193,285.80877685546875,286.0920104980469,289.39166259765625,288.18145751953125,291.08154296875,290.2148742675781,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380520239472,0.0035690288059413,0.0035690232180058,-0.0150030422955751,0.9930269122123718,0.9930269122123718,0.0,-0.0583625398576259,410.0,89.84423828125,-0.0,19.91854286193848,1.0,283.1499938964844,283.1557922363281,288.4699401855469,288.4818115234375,313.0172119140625,308.3324890136719,283.1499938964844,31299.068359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.711034059524536,3.7110579013824463,9.189315619551052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.593795776367188,0.0,1566.376708984375,1895.4371337890625,-0.0,0.0,0.9141049981117249,1.0,0.0,3.0,1.0,0.0
12382560,303.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.3787976801395416,1.0,0.000669888453558,303.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.3787976801395416,1.0,0.0007054247544147,303.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.3787976801395416,1.0,0.0005210243398323,302.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.3787976801395416,1.0,0.0007054247544147,303.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.3787976801395416,1.0,0.0033462313003838,285.7162780761719,286.08758544921875,289.4100036621094,288.1938781738281,290.9779052734375,290.1361694335937,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380506269633,0.00356902834028,0.0035690225195139,-0.0149737559258937,0.9896513223648072,0.9896513223648072,0.0,-0.0581170171499252,410.0,90.06100463867188,-0.0,19.91853713989257,1.0,283.1499938964844,283.15576171875,288.4610900878906,288.47235107421875,313.0172119140625,308.3324890136719,283.1499938964844,31794.474609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.732008695602417,3.732032775878906,9.293484026784428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.648412704467773,0.0,1594.1619873046875,1895.4371337890625,-0.0,0.0,0.9221919775009156,1.0,0.0,3.0,1.0,0.0
12382620,303.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.3787977695465088,1.0,0.0006698916549794,303.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.3787977695465088,1.0,0.0007054281886667,303.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.3787977695465088,1.0,0.0005210268427617,302.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.3787977695465088,1.0,0.0007054281886667,303.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.3787977695465088,1.0,0.0033462475985288,285.5371398925781,286.07879638671875,289.4466552734375,288.2187194824219,290.79229736328125,290.006103515625,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380473673343,0.0035690267104655,0.0035690208896994,-0.0148834036663174,0.9812856912612916,0.9812856912612916,0.0,-0.0573595352470874,410.0,90.5334014892578,-0.0,19.91852188110352,1.0,283.1499938964844,283.1557312011719,288.4467468261719,288.45684814453125,313.0172119140625,308.3324890136719,283.1499938964844,33077.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.784729242324829,3.7847542762756334,9.557910516377888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.77757453918457,0.0,1665.6173095703125,1895.4371337890625,-0.0,0.0,0.9355018734931946,1.0,0.0,3.0,1.0,0.0
12382680,303.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.3787977695465088,1.0,0.0006698916549794,303.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.3787977695465088,1.0,0.0007054281886667,303.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.3787977695465088,1.0,0.0005210268427617,302.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.3787977695465088,1.0,0.0007054281886667,303.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.3787977695465088,1.0,0.0033462475985288,285.5371398925781,286.07879638671875,289.4466552734375,288.2187194824219,290.79229736328125,290.006103515625,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380473673343,0.0035690267104655,0.0035690208896994,-0.0148834036663174,0.9812856912612916,0.9812856912612916,0.0,-0.0573595352470874,410.0,90.5334014892578,-0.0,19.91852188110352,1.0,283.1499938964844,283.1557312011719,288.4467468261719,288.45684814453125,313.0172119140625,308.3324890136719,283.1499938964844,33077.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.784729242324829,3.7847542762756334,9.557910516377888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,27.77757453918457,0.0,1665.6173095703125,1895.4371337890625,-0.0,0.0,0.9355018734931946,1.0,0.0,3.0,1.0,0.0
12382740,303.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.3787978589534759,1.0,0.0006698944489471,303.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.3787978589534759,1.0,0.0007054310990497,303.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.3787978589534759,1.0,0.0005210289964452,302.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.3787978589534759,1.0,0.0007054310990497,303.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.3787978589534759,1.0,0.0033462613355368,285.3663024902344,286.07000732421875,289.4833374023437,288.2435302734375,290.6333312988281,289.9075622558594,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380427107214,0.0035690241493284,0.003569018561393,-0.0147508829832077,0.9708148241043092,0.9708148241043092,0.0,-0.0562485307455062,410.0,91.00485229492188,-0.0,19.91850471496582,1.0,283.1499938964844,283.1556701660156,288.4364929199219,288.4455871582031,313.0172119140625,308.3324890136719,283.04998779296875,34384.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.829190969467163,3.829216241836548,9.78379375737859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,519.1712646484375,0.0,1729.1336669921875,1895.4371337890625,-0.0,0.0,0.945935845375061,1.0,0.0,3.0,1.0,0.0
12382800,303.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.3787978589534759,1.0,0.0006698944489471,303.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.3787978589534759,1.0,0.0007054310990497,303.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.3787978589534759,1.0,0.0005210289964452,302.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.3787978589534759,1.0,0.0007054310990497,303.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.3787978589534759,1.0,0.0033462613355368,285.3663024902344,286.07000732421875,289.4833374023437,288.2435302734375,290.6333312988281,289.9075622558594,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380427107214,0.0035690241493284,0.003569018561393,-0.0147508829832077,0.9708148241043092,0.9708148241043092,0.0,-0.0562485307455062,410.0,91.00485229492188,-0.0,19.91850471496582,1.0,283.1499938964844,283.1556701660156,288.4364929199219,288.4455871582031,313.0172119140625,308.3324890136719,283.04998779296875,34384.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.829190969467163,3.829216241836548,9.78379375737859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,519.1712646484375,0.0,1729.1336669921875,1895.4371337890625,-0.0,0.0,0.945935845375061,1.0,0.0,3.0,1.0,0.0
12382860,303.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.3787980079650879,1.0,0.0006698967772535,303.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.3787980079650879,1.0,0.0007054335437715,303.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.3787980079650879,1.0,0.0005210308008827,302.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.3787980079650879,1.0,0.0007054335437715,303.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.3787980079650879,1.0,0.003346272977069,285.2039794921875,286.0611877441406,289.5199890136719,288.2683410644531,290.4978332519531,289.8346252441406,283.0721740722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380361914634,0.0035690208896994,0.003569015301764,-0.0145782185718417,0.9583526253700256,0.9583526253700256,0.0,-0.0548009686172008,410.0,146.2252197265625,-0.0,19.918481826782227,1.0,283.0523376464844,283.0627746582031,288.509765625,288.52685546875,313.0172119140625,308.3324890136719,282.75,35534.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.854434967041016,3.8544609546661377,9.913219400914386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1554.1341552734375,0.0,1769.0506591796875,1895.4371337890625,-0.0,0.0,0.9507397413253784,1.0,0.0,3.0,1.0,0.0
12382920,303.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.3787980079650879,1.0,0.0006698967772535,303.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.3787980079650879,1.0,0.0007054335437715,303.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.3787980079650879,1.0,0.0005210308008827,302.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.3787980079650879,1.0,0.0007054335437715,303.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.3787980079650879,1.0,0.003346272977069,285.2039794921875,286.0611877441406,289.5199890136719,288.2683410644531,290.4978332519531,289.8346252441406,283.0721740722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380361914634,0.0035690208896994,0.003569015301764,-0.0145782185718417,0.9583526253700256,0.9583526253700256,0.0,-0.0548009686172008,410.0,146.2252197265625,-0.0,19.918481826782227,1.0,283.0523376464844,283.0627746582031,288.509765625,288.52685546875,313.0172119140625,308.3324890136719,282.75,35534.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.854434967041016,3.8544609546661377,9.913219400914386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1554.1341552734375,0.0,1769.0506591796875,1895.4371337890625,-0.0,0.0,0.9507397413253784,1.0,0.0,3.0,1.0,0.0
12382980,303.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.3787981569766998,1.0,0.000669898756314,303.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.3787981569766998,1.0,0.0007054356392472,303.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.3787981569766998,1.0,0.0005210323724895,302.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.3787981569766998,1.0,0.0007054356392472,303.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.3787981569766998,1.0,0.0033462829887866,285.0491943359375,286.0523986816406,289.5566711425781,288.2930908203125,290.3829650878906,289.7822570800781,282.8182373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380287408828,0.0035690171644091,0.0035690115764737,-0.014369242824614,0.9439964294433594,0.9439964294433594,0.0,-0.0530490018427372,410.0,263.7147827148437,-0.0,19.918455123901367,1.0,282.7566833496094,282.77716064453125,288.7461853027344,288.78326416015625,313.0172119140625,308.3324890136719,282.45001220703125,36268.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.846123218536377,3.846149206161499,9.870511803455884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1646.6551513671875,0.0,1764.6246337890625,1895.4371337890625,-0.0,0.0,0.9493618011474608,1.0,0.0,3.0,1.0,0.0
12383040,303.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.3787981569766998,1.0,0.000669898756314,303.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.3787981569766998,1.0,0.0007054356392472,303.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.3787981569766998,1.0,0.0005210323724895,302.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.3787981569766998,1.0,0.0007054356392472,303.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.3787981569766998,1.0,0.0033462829887866,285.0491943359375,286.0523986816406,289.5566711425781,288.2930908203125,290.3829650878906,289.7822570800781,282.8182373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380287408828,0.0035690171644091,0.0035690115764737,-0.014369242824614,0.9439964294433594,0.9439964294433594,0.0,-0.0530490018427372,410.0,263.7147827148437,-0.0,19.918455123901367,1.0,282.7566833496094,282.77716064453125,288.7461853027344,288.78326416015625,313.0172119140625,308.3324890136719,282.45001220703125,36268.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.846123218536377,3.846149206161499,9.870511803455884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1646.6551513671875,0.0,1764.6246337890625,1895.4371337890625,-0.0,0.0,0.9493618011474608,1.0,0.0,3.0,1.0,0.0
12383100,303.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.378798246383667,1.0,0.0006698996294289,303.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.378798246383667,1.0,0.0007054365705698,303.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.378798246383667,1.0,0.0005210330127738,302.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.378798246383667,1.0,0.0007054365705698,303.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.378798246383667,1.0,0.0033462871797382,284.9738464355469,286.0480041503906,289.57501220703125,288.3054504394531,290.3324584960937,289.762451171875,282.6488952636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380245499312,0.0035690148361027,0.0035690094809979,-0.014252720400691,0.9361250400543212,0.9361250400543212,0.0,-0.0520721301436424,410.0,504.2932434082031,-0.0,19.918441772460938,1.0,282.4966125488281,282.5491638183594,288.922119140625,289.0259094238281,313.0172119140625,308.3324890136719,282.45001220703125,36564.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.833828449249268,3.8338544368743896,9.807506557990564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,505.7686462402344,0.0,1751.8985595703125,1895.4371337890625,-0.0,0.0,0.9467934370040894,1.0,0.0,3.0,1.0,0.0
12383160,303.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.3787983357906341,1.0,0.0006699003861285,303.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.3787983357906341,1.0,0.0007054373854771,303.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.3787983357906341,1.0,0.0005210336530581,302.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.3787983357906341,1.0,0.0007054373854771,303.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.3787983357906341,1.0,0.0033462911378592,284.8993225097656,286.0436096191406,289.59332275390625,288.3178100585937,290.2862548828125,289.746337890625,282.5230407714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380198933184,0.0035690125077962,0.0035690071526914,-0.0141291515901684,0.9277926683425904,0.9277926683425904,0.0,-0.0510361865162849,410.0,281.3641662597656,-0.0,19.918426513671875,1.0,282.4565734863281,282.4783935546875,288.9777526855469,289.02178955078125,313.0172119140625,308.3324890136719,282.1499938964844,36829.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8167953491210938,3.8168210983276367,9.720554317027563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1664.739501953125,0.0,1733.2620849609375,1895.4371337890625,-0.0,0.0,0.943141758441925,1.0,0.0,3.0,1.0,0.0
12383220,303.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.3787985146045685,1.0,0.0006699017831124,303.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.3787985146045685,1.0,0.0007054388406686,303.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.3787985146045685,1.0,0.000521034700796,302.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.3787985146045685,1.0,0.0007054388406686,303.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.3787985146045685,1.0,0.0033462981227785,284.75152587890625,286.0347900390625,289.6300048828125,288.342529296875,290.2055053710937,289.7235107421875,282.22412109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380101144313,0.0035690076183527,0.0035690024960786,-0.013864048756659,0.9097548723220824,0.9097548723220824,0.0,-0.0488137044012546,410.0,286.181640625,-0.0,19.918397903442383,1.0,282.1571960449219,282.1797790527344,289.1884765625,289.2392272949219,313.0172119140625,308.3324890136719,281.8500061035156,37305.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.769685745239258,3.7697110176086426,9.482079121880816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1674.7005615234375,0.0,1680.5345458984375,1895.4371337890625,-0.0,0.0,0.9328883290290833,1.0,0.0,3.0,1.0,0.0
