time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383280,303.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.3787985146045685,1.0,0.0006699017831124,303.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.3787985146045685,1.0,0.0007054388406686,303.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.3787985146045685,1.0,0.000521034700796,302.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.3787985146045685,1.0,0.0007054388406686,303.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.3787985146045685,1.0,0.0033462981227785,284.75152587890625,286.0347900390625,289.6300048828125,288.342529296875,290.2055053710937,289.7235107421875,282.22412109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380101144313,0.0035690076183527,0.0035690024960786,-0.013864048756659,0.9097548723220824,0.9097548723220824,0.0,-0.0488137044012546,410.0,286.181640625,-0.0,19.918397903442383,1.0,282.1571960449219,282.1797790527344,289.1884765625,289.2392272949219,313.0172119140625,308.3324890136719,281.8500061035156,37305.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.769685745239258,3.7697110176086426,9.482079121880816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1674.7005615234375,0.0,1680.5345458984375,1895.4371337890625,-0.0,0.0,0.9328883290290833,1.0,0.0,3.0,1.0,0.0
12383340,303.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.3787986636161804,1.0,0.0006699026562273,303.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.3787986636161804,1.0,0.0007054397137835,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.3787986636161804,1.0,0.0005210353992879,302.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.3787986636161804,1.0,0.0007054397137835,303.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.3787986636161804,1.0,0.0033463023137301,284.6400451660156,286.0281677246094,289.6576538085937,288.36114501953125,290.15399169921875,289.7133178710937,281.974609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380021981894,0.0035690036602318,0.0035689985379576,-0.0136515172198414,0.894924521446228,0.894924521446228,0.0,-0.0470319539308548,410.0,388.1178588867188,-0.0,19.91837310791016,1.0,281.86920166015625,281.904052734375,289.376953125,289.4532775878906,313.0172119140625,308.3324890136719,281.8500061035156,37645.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.723024845123291,3.7230498790740967,9.248795436178624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,275.7426147460937,0.0,1628.4947509765625,1895.4371337890625,-0.0,0.0,0.9226694703102112,1.0,0.0,3.0,1.0,0.0
12383400,303.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.3787986934185028,1.0,0.0006699028890579,303.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.3787986934185028,1.0,0.0007054400048218,303.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.3787986934185028,1.0,0.0005210355739109,302.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.3787986934185028,1.0,0.0007054400048218,303.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.3787986934185028,1.0,0.0033463037107139,284.60357666015625,286.0260009765625,289.6666564941406,288.3672180175781,290.1388244628906,289.71112060546875,281.9254455566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137999869883,0.0035690024960786,0.0035689973738044,-0.0135804861783981,0.8898594379425049,0.8898594379425049,0.0,-0.0464364774525165,410.0,291.5325622558594,-0.0,19.918365478515625,1.0,281.8577880859375,281.8813171386719,289.38067626953125,289.4370422363281,313.0172119140625,308.3324890136719,282.1499938964844,37755.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.705719947814941,3.705744743347168,9.163016443380912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.2856518373591825e-05,0.0,1609.3814697265625,1895.4371337890625,-0.0,0.0,0.9188756346702576,1.0,0.0,3.0,1.0,0.0
12383460,303.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.3787988424301147,1.0,0.0006699035875499,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.3787988424301147,1.0,0.0007054407033137,303.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.3787988424301147,1.0,0.0005210360977798,303.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.3787988424301147,1.0,0.0007054407033137,303.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.3787988424301147,1.0,0.0033463069703429,284.4980773925781,286.019775390625,289.69256591796875,288.3846435546875,290.0992736816406,289.7074584960937,281.88397216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689934156835,-0.0133725637570023,0.874665379524231,0.874665379524231,0.0,-0.0446933880448341,410.0,119.65149688720705,-0.0,19.91834259033203,1.0,281.88238525390625,281.88848876953125,289.3168029785156,289.3449401855469,313.0172119140625,308.3324890136719,282.1499938964844,38078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.650133848190308,3.650158405303955,8.890187359611446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.2767467928351834e-05,0.0,1548.8702392578125,1895.4371337890625,-0.0,0.0,0.9066930413246156,1.0,0.0,3.0,1.0,0.0
12383520,303.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.3787989020347595,1.0,0.0006699038203805,303.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.3787989020347595,1.0,0.0007054409943521,303.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.3787989020347595,1.0,0.0005210363306105,303.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.3787989020347595,1.0,0.0007054409943521,303.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.3787989020347595,1.0,0.0033463083673268,284.4541320800781,286.0172119140625,289.7033386230469,288.3918762207031,290.0845947265625,289.70703125,281.8849792480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379886940121,0.0035689969081431,0.0035689920186996,-0.0132850594818592,0.8680687546730042,0.8680687546730042,0.0,-0.0439598113298416,410.0,107.2591552734375,-0.0,19.9183349609375,1.0,281.8882141113281,281.8936462402344,289.2872009277344,289.314208984375,313.0172119140625,308.3324890136719,282.45001220703125,38215.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.624307632446289,3.6243317127227774,8.764828294260951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.273073525633663e-05,0.0,1521.2333984375,1895.4371337890625,-0.0,0.0,0.9010373950004578,1.0,0.0,3.0,1.0,0.0
12383580,303.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.3787990808486938,1.0,0.0006699045770801,303.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.3787990808486938,1.0,0.0007054418092593,303.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.3787990808486938,1.0,0.0005210369126871,303.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.3787990808486938,1.0,0.0007054418092593,303.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.3787990808486938,1.0,0.0033463120926171,284.3046569824219,286.0083923339844,289.739990234375,288.41650390625,290.04132080078125,289.70947265625,281.8993225097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379779838025,0.0035689913202077,0.0035689864307641,-0.0129841137677431,0.8443794846534729,0.8443794846534729,0.0,-0.0414368994534015,410.0,99.31095123291016,-0.0,19.918302536010746,1.0,281.9059753417969,281.9110717773437,289.1949157714844,289.2183837890625,313.0172119140625,308.3324890136719,282.75,38707.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.523955583572388,3.52397894859314,8.286176012006763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.261666643084027e-05,0.0,1416.9620361328125,1895.4371337890625,-0.0,0.0,0.8791143894195557,1.0,0.0,3.0,1.0,0.0
12383640,303.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.3787990808486938,1.0,0.0006699045770801,303.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.3787990808486938,1.0,0.0007054418092593,303.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.3787990808486938,1.0,0.0005210369126871,303.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.3787990808486938,1.0,0.0007054418092593,303.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.3787990808486938,1.0,0.0033463120926171,284.3046569824219,286.0083923339844,289.739990234375,288.41650390625,290.04132080078125,289.70947265625,281.8993225097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379779838025,0.0035689913202077,0.0035689864307641,-0.0129841137677431,0.8443794846534729,0.8443794846534729,0.0,-0.0414368994534015,410.0,99.31095123291016,-0.0,19.918302536010746,1.0,281.9059753417969,281.9110717773437,289.1949157714844,289.2183837890625,313.0172119140625,308.3324890136719,282.75,38707.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.523955583572388,3.52397894859314,8.286176012006763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.261666643084027e-05,0.0,1416.9620361328125,1895.4371337890625,-0.0,0.0,0.8791143894195557,1.0,0.0,3.0,1.0,0.0
12383700,303.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.378799170255661,1.0,0.0006699049263261,303.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.378799170255661,1.0,0.0007054421002976,303.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.378799170255661,1.0,0.0005210371455177,303.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.378799170255661,1.0,0.0007054421002976,303.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.378799170255661,1.0,0.0033463137224316,284.2305603027344,286.0039978027344,289.7583312988281,288.4288024902344,290.0234069824219,289.71270751953125,281.9078674316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379723958671,0.0035689885262399,0.0035689836367964,-0.0128334062173962,0.831835150718689,0.831835150718689,0.0,-0.0401734821498394,410.0,99.16053009033205,-0.0,19.91828727722168,1.0,281.91461181640625,281.9197998046875,289.153564453125,289.1754150390625,313.0172119140625,308.3324890136719,282.75,38966.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.466106414794922,3.4661290645599365,8.016357355700165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.2565032597631216e-05,0.0,1359.1146240234375,1895.4371337890625,-0.0,0.0,0.866523802280426,1.0,0.0,3.0,1.0,0.0
12383760,302.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.9990000128746032,1.0,0.4998764395713806,302.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.9990000128746032,1.0,0.5263939499855042,302.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.9990000128746032,1.0,0.3887927830219269,302.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.9990000128746032,1.0,0.5263939499855042,303.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.9990000128746032,1.0,2.496986389160156,288.3026428222656,285.9996032714844,289.77667236328125,288.44110107421875,300.0486755371094,303.161865234375,288.4407653808594,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336529731750488,0.000415907416027,5.336113452911377,-1.2338558435440063,0.8779489994049072,0.8779489994049072,0.0,256.8324890136719,410.0,62720.3828125,-0.0,12780.21484375,1.0,282.4149475097656,286.395751953125,289.4524230957031,290.4477844238281,313.0172119140625,308.3324890136719,283.04998779296875,36632.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4256832599639893,3.4257051944732666,7.830467438907363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5611.884765625,0.0,1302.07080078125,1895.4371337890625,-0.0,0.0,0.8596392869949341,1.0,0.0,3.0,1.0,0.0
12383820,301.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952331542969,0.9990000128746032,1.0,0.5317419171333313,301.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952331542969,0.9990000128746032,1.0,0.5599498152732849,301.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952331542969,0.9990000128746032,1.0,0.4135770499706268,301.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952331542969,0.9990000128746032,1.0,0.5599498152732849,301.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952331542969,0.9990000128746032,1.0,2.656161069869995,288.8941650390625,285.9908142089844,289.8133239746094,288.4656677246094,299.19757080078125,301.9152526855469,288.88873291015625,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677433490753174,2.7014109946321696e-05,5.6774067878723145,-1.2728841304779053,0.9243952035903932,0.9243952035903932,0.0,294.581787109375,410.0,60953.0,-0.0,13462.662109375,1.0,283.0310363769531,287.10894775390625,294.38385009765625,297.1754455566406,313.0172119140625,308.3324890136719,282.75,33102.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223538279533386,1.0,0.0,0.0,3.5804765224456787,3.5804994106292725,8.554112582714879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8430.8369140625,0.0,1435.922119140625,1895.4371337890625,-0.0,580.4732055664062,0.8877323269844055,1.0,0.0,3.0,1.0,0.0
12383880,301.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952331542969,0.9990000128746032,1.0,0.5317419171333313,301.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952331542969,0.9990000128746032,1.0,0.5599498152732849,301.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952331542969,0.9990000128746032,1.0,0.4135770499706268,301.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952331542969,0.9990000128746032,1.0,0.5599498152732849,301.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952331542969,0.9990000128746032,1.0,2.656161069869995,288.8941650390625,285.9908142089844,289.8133239746094,288.4656677246094,299.19757080078125,301.9152526855469,288.88873291015625,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677433490753174,2.7014109946321696e-05,5.6774067878723145,-1.2728841304779053,0.9243952035903932,0.9243952035903932,0.0,294.581787109375,410.0,60953.0,-0.0,13462.662109375,1.0,283.0310363769531,287.10894775390625,294.38385009765625,297.1754455566406,313.0172119140625,308.3324890136719,282.75,33102.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223538279533386,1.0,0.0,0.0,3.5804765224456787,3.5804994106292725,8.554112582714879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8430.8369140625,0.0,1435.922119140625,1895.4371337890625,-0.0,580.4732055664062,0.8877323269844055,1.0,0.0,3.0,1.0,0.0
12383940,300.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9990000128746032,1.0,0.532508373260498,301.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9990000128746032,1.0,0.5607569813728333,300.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9990000128746032,1.0,0.4141731858253479,300.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9990000128746032,1.0,0.5607569813728333,301.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9990000128746032,1.0,2.659989595413208,288.5034484863281,285.98199462890625,289.8500061035156,288.4902038574219,298.6122131347656,301.1461181640625,288.4984741210937,1.0,1.0,1.0,0.0,1.0,1.0,-5.685657024383545,1.7158610717160627e-05,5.68563985824585,-1.2737582921981812,0.9551246762275696,0.9551246762275696,0.0,295.5303955078125,410.0,60788.28515625,-0.0,13478.068359375,1.0,282.7575378417969,286.7077941894531,293.4363098144531,297.75946044921875,313.0172119140625,308.3324890136719,282.45001220703125,33078.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701809287071228,1.0,0.0,0.0,3.690514326095581,3.690538167953491,9.087974035537628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8228.201171875,0.0,1556.6126708984375,1895.4371337890625,-0.0,4042.802001953125,0.912353813648224,1.0,0.0,3.0,1.0,0.0
12384000,300.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9990000128746032,1.0,0.532508373260498,301.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9990000128746032,1.0,0.5607569813728333,300.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9990000128746032,1.0,0.4141731858253479,300.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9990000128746032,1.0,0.5607569813728333,301.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.50445556640625,0.9990000128746032,1.0,2.659989595413208,288.5034484863281,285.98199462890625,289.8500061035156,288.4902038574219,298.6122131347656,301.1461181640625,288.4984741210937,1.0,1.0,1.0,0.0,1.0,1.0,-5.685657024383545,1.7158610717160627e-05,5.68563985824585,-1.2737582921981812,0.9551246762275696,0.9551246762275696,0.0,295.5303955078125,410.0,60788.28515625,-0.0,13478.068359375,1.0,282.7575378417969,286.7077941894531,293.4363098144531,297.75946044921875,313.0172119140625,308.3324890136719,282.45001220703125,33078.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701809287071228,1.0,0.0,0.0,3.690514326095581,3.690538167953491,9.087974035537628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8228.201171875,0.0,1556.6126708984375,1895.4371337890625,-0.0,4042.802001953125,0.912353813648224,1.0,0.0,3.0,1.0,0.0
12384060,300.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.9990000128746032,1.0,0.532464861869812,300.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.9990000128746032,1.0,0.560711145401001,300.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.9990000128746032,1.0,0.4141393303871155,300.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.9990000128746032,1.0,0.560711145401001,300.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.9990000128746032,1.0,2.6597721576690674,288.1869201660156,285.97320556640625,289.8866577148437,288.5150146484375,298.27716064453125,300.7027893066406,288.1837463378906,1.0,1.0,1.0,0.0,0.8623958230018616,1.0,-5.685181617736816,1.7700234820949845e-05,5.685163974761963,-1.2735795974731443,0.9821581840515136,0.9821581840515136,0.0,295.4881286621094,410.0,61645.94140625,-0.0,13477.1953125,1.0,282.4576110839844,286.3544921875,292.4799499511719,296.5690002441406,313.0172119140625,308.3324890136719,282.1499938964844,33353.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789632797241211,3.7896575927734375,9.582691973264446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8073.41357421875,0.0,1673.5755615234375,1895.4371337890625,-0.0,4300.0,0.9348490238189696,1.0,0.0,3.0,1.0,0.0
12384120,300.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.9990000128746032,1.0,0.532464861869812,300.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.9990000128746032,1.0,0.560711145401001,300.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.9990000128746032,1.0,0.4141393303871155,300.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.9990000128746032,1.0,0.560711145401001,300.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.9990000128746032,1.0,2.6597721576690674,288.1869201660156,285.97320556640625,289.8866577148437,288.5150146484375,298.27716064453125,300.7027893066406,288.1837463378906,1.0,1.0,1.0,0.0,0.8623958230018616,1.0,-5.685181617736816,1.7700234820949845e-05,5.685163974761963,-1.2735795974731443,0.9821581840515136,0.9821581840515136,0.0,295.4881286621094,410.0,61645.94140625,-0.0,13477.1953125,1.0,282.4576110839844,286.3544921875,292.4799499511719,296.5690002441406,313.0172119140625,308.3324890136719,282.1499938964844,33353.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789632797241211,3.7896575927734375,9.582691973264446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8073.41357421875,0.0,1673.5755615234375,1895.4371337890625,-0.0,4300.0,0.9348490238189696,1.0,0.0,3.0,1.0,0.0
12384180,300.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.9990000128746032,1.0,0.5323143005371094,300.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.9990000128746032,1.0,0.5605525374412537,300.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.9990000128746032,1.0,0.4140222072601318,300.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.9990000128746032,1.0,0.5605525374412537,300.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.9990000128746032,1.0,2.659019947052002,287.9402770996094,285.9643859863281,289.92333984375,288.54034423828125,298.08770751953125,300.44744873046875,287.9380798339844,1.0,1.0,1.0,0.0,0.7247916460037231,1.0,-5.683566093444824,1.9581786546041258e-05,5.683546543121338,-1.273145079612732,1.0,1.0,0.0,295.3270568847656,410.0,63154.0234375,-0.0,13474.1728515625,1.0,282.1571655273437,286.0603332519531,292.32647705078125,296.3639221191406,313.0172119140625,308.3324890136719,281.8500061035156,33821.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.873779773712158,3.873805522918701,1.0012975053541595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8223.984375,0.0,1779.377197265625,1895.4371337890625,-0.0,4300.0,0.9540292024612428,1.0,0.0,3.0,1.0,0.0
12384240,300.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.9990000128746032,1.0,0.5323143005371094,300.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.9990000128746032,1.0,0.5605525374412537,300.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.9990000128746032,1.0,0.4140222072601318,300.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.9990000128746032,1.0,0.5605525374412537,300.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.9990000128746032,1.0,2.659019947052002,287.9402770996094,285.9643859863281,289.92333984375,288.54034423828125,298.08770751953125,300.44744873046875,287.9380798339844,1.0,1.0,1.0,0.0,0.7247916460037231,1.0,-5.683566093444824,1.9581786546041258e-05,5.683546543121338,-1.273145079612732,1.0,1.0,0.0,295.3270568847656,410.0,63154.0234375,-0.0,13474.1728515625,1.0,282.1571655273437,286.0603332519531,292.32647705078125,296.3639221191406,313.0172119140625,308.3324890136719,281.8500061035156,33821.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.873779773712158,3.873805522918701,1.0012975053541595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8223.984375,0.0,1779.377197265625,1895.4371337890625,-0.0,4300.0,0.9540292024612428,1.0,0.0,3.0,1.0,0.0
12384300,299.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900390625,0.9990000128746032,1.0,0.5321266651153564,300.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900390625,0.9990000128746032,1.0,0.560355007648468,300.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900390625,0.9990000128746032,1.0,0.413876324892044,300.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900390625,0.9990000128746032,1.0,0.560355007648468,300.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900390625,0.9990000128746032,1.0,2.658082962036133,287.78924560546875,285.9599914550781,289.9416809082031,288.5531616210937,298.0260314941406,300.36236572265625,287.7852478027344,1.0,1.0,1.0,0.0,0.6559895873069763,1.0,-5.681553363800049,2.1926751287537627e-05,5.681531429290772,-1.2726138830184937,1.0,1.0,0.0,295.12548828125,410.0,64540.6171875,-0.0,13470.4052734375,1.0,281.895751953125,285.8667297363281,292.35089111328125,296.49273681640625,313.0172119140625,308.3324890136719,281.8500061035156,34313.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.90173864364624,3.901764869689941,1.0158032637264114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8009.0078125,0.0,1818.20263671875,1895.4371337890625,-0.0,4300.0,0.960667371749878,1.0,0.0,3.0,1.0,0.0
12384360,299.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297058105469,0.9990000128746032,1.0,0.531166672706604,300.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297058105469,0.9990000128746032,1.0,0.5593441128730774,300.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297058105469,0.9990000128746032,1.0,0.4131296575069427,300.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297058105469,0.9990000128746032,1.0,0.5593441128730774,300.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297058105469,0.9990000128746032,1.0,2.653287649154663,287.7293701171875,285.9555969238281,289.9599914550781,288.56610107421875,297.98016357421875,300.2961120605469,287.7276611328125,1.0,1.0,1.0,0.0,0.5247916579246521,1.0,-5.671258449554443,3.3827705919975415e-05,5.671224594116211,-1.2695497274398804,1.0,1.0,0.0,294.1288452148437,410.0,64655.84375,-0.0,13451.0751953125,1.0,281.85650634765625,285.80059814453125,292.3519287109375,296.44989013671875,313.0172119140625,308.3324890136719,281.54998779296875,34694.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.923341035842896,3.923367500305176,1.0270825896441238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8430.5322265625,0.0,1848.57080078125,1895.4371337890625,-0.0,4300.0,0.9658076763153076,1.0,0.0,3.0,1.0,0.0
12384420,299.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9990000128746032,1.0,0.5166723728179932,300.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9990000128746032,1.0,0.544080913066864,300.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9990000128746032,1.0,0.4018562734127044,300.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9990000128746032,1.0,0.544080913066864,300.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9990000128746032,1.0,2.580885410308838,287.4811096191406,285.9468078613281,289.9966735839844,288.59228515625,297.9309387207031,300.201416015625,287.4767150878906,1.0,1.0,1.0,0.0,0.262395828962326,1.0,-5.515688419342041,0.0002100799902109,5.515478610992432,-1.2257159948349,1.0,1.0,0.0,279.0461730957031,410.0,65271.6640625,-0.0,13149.533203125,1.0,281.5564270019531,285.5151062011719,292.4135437011719,296.57525634765625,313.0172119140625,308.3324890136719,281.25,35220.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.95294189453125,3.952968835830689,1.042639382831112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8576.0634765625,0.0,1890.728759765625,1895.4371337890625,-0.0,4300.0,0.9728500247001648,1.0,0.0,3.0,1.0,0.0
12384480,299.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9990000128746032,1.0,0.5166723728179932,300.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9990000128746032,1.0,0.544080913066864,300.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9990000128746032,1.0,0.4018562734127044,300.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9990000128746032,1.0,0.544080913066864,300.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.9990000128746032,1.0,2.580885410308838,287.4811096191406,285.9468078613281,289.9966735839844,288.59228515625,297.9309387207031,300.201416015625,287.4767150878906,1.0,1.0,1.0,0.0,0.262395828962326,1.0,-5.515688419342041,0.0002100799902109,5.515478610992432,-1.2257159948349,1.0,1.0,0.0,279.0461730957031,410.0,65271.6640625,-0.0,13149.533203125,1.0,281.5564270019531,285.5151062011719,292.4135437011719,296.57525634765625,313.0172119140625,308.3324890136719,281.25,35220.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.95294189453125,3.952968835830689,1.042639382831112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8576.0634765625,0.0,1890.728759765625,1895.4371337890625,-0.0,4300.0,0.9728500247001648,1.0,0.0,3.0,1.0,0.0
12384540,300.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.5150989890098572,1.0,0.0041939155198633,300.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.5150989890098572,1.0,0.0044163949787616,300.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.5150989890098572,1.0,0.0032619345001876,300.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.5150989890098572,1.0,0.0044163949787616,300.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.5150989890098572,1.0,0.0209494773298501,285.6177978515625,285.9384155273437,290.0316467285156,288.6175537109375,298.114501953125,300.2021789550781,284.31304931640625,1.0,1.0,1.0,0.0,0.0121521344408392,1.0,-0.0443260036408901,0.0035635055974125,0.0407624989748001,-0.0192127507179975,0.9926685690879822,0.9926685690879822,0.0,0.4122520983219147,410.0,10443.5654296875,-0.0,124.57041931152344,1.0,281.2572631835937,282.1437683105469,292.2571105957031,295.2799987792969,313.0172119140625,308.3324890136719,281.25,35677.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9680216312408447,3.9680488109588623,1.0506095122764236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4419.83203125,0.0,1913.9798583984373,1895.4371337890625,-0.0,4300.0,0.97638338804245,1.0,0.0,3.0,1.0,0.0
12384600,300.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.3948383033275604,1.0,0.0012866666074842,300.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.3948383033275604,1.0,0.0013549219584092,300.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.3948383033275604,1.0,0.0010007406817749,300.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.3948383033275604,1.0,0.0013549219584092,300.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.3948383033275604,1.0,0.0064271665178239,285.6094055175781,285.93798828125,290.0333251953125,288.6187744140625,298.0090026855469,300.201416015625,284.0044860839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0136180398985743,0.003567992709577,0.0100500471889972,-0.011859918013215,0.9923611283302308,0.9923611283302308,0.0,0.056292574852705,410.0,9270.8994140625,-0.0,38.25392532348633,1.0,281.25604248046875,281.94696044921875,292.183349609375,294.9410095214844,313.0172119140625,308.3324890136719,280.95001220703125,35730.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.967660903930664,3.9676880836486816,1.050418518389051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4479.5654296875,0.0,1913.9383544921875,1895.4371337890625,-0.0,4300.0,0.9763510227203368,1.0,0.0,3.0,1.0,0.0
12384660,301.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.3788007199764251,1.0,0.0006698143552057,301.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.3788007199764251,1.0,0.000705346756149,301.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.3788007199764251,1.0,0.000520966714248,301.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.3788007199764251,1.0,0.000705346756149,301.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.3788007199764251,1.0,0.003345861332491,285.5438537597656,285.92919921875,290.07000732421875,288.64556884765625,297.0401611328125,299.0544738769531,281.2718811035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378764696419,0.0035689400974661,0.0035689361393451,-0.0102155692875385,0.986875593662262,0.986875593662262,0.0,-0.018228268250823,410.0,1140.698486328125,-0.0,19.91802978515625,1.0,280.95611572265625,281.03582763671875,290.4889831542969,291.1254272460937,313.0172119140625,308.3324890136719,280.6499938964844,36041.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873914241790771,1.0,0.0,0.0,3.965358018875122,3.96538519859314,1.0491994544281624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2215.2607421875,0.0,1913.4747314453125,1895.4371337890625,-0.0,2356.750244140625,0.9761658310890198,1.0,0.0,3.0,1.0,0.0
12384720,301.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.3788007199764251,1.0,0.0006698143552057,301.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.3788007199764251,1.0,0.000705346756149,301.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.3788007199764251,1.0,0.000520966714248,301.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.3788007199764251,1.0,0.000705346756149,301.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.3788007199764251,1.0,0.003345861332491,285.5438537597656,285.92919921875,290.07000732421875,288.64556884765625,297.0401611328125,299.0544738769531,281.2718811035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378764696419,0.0035689400974661,0.0035689361393451,-0.0102155692875385,0.986875593662262,0.986875593662262,0.0,-0.018228268250823,410.0,1140.698486328125,-0.0,19.91802978515625,1.0,280.95611572265625,281.03582763671875,290.4889831542969,291.1254272460937,313.0172119140625,308.3324890136719,280.6499938964844,36041.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873914241790771,1.0,0.0,0.0,3.965358018875122,3.96538519859314,1.0491994544281624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2215.2607421875,0.0,1913.4747314453125,1895.4371337890625,-0.0,2356.750244140625,0.9761658310890198,1.0,0.0,3.0,1.0,0.0
12384780,302.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.3788010478019714,1.0,0.000669821165502,302.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.3788010478019714,1.0,0.000705353973899,302.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.3788010478019714,1.0,0.0005209720111452,301.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.3788010478019714,1.0,0.000705353973899,302.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.3788010478019714,1.0,0.0033458955585956,285.4417419433594,285.92041015625,290.1066589355469,288.6725769042969,296.20758056640625,298.07373046875,280.7433166503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378643624484,0.0035689340438693,0.003568930318579,-0.009885755367577,0.9799144864082336,0.9799144864082336,0.0,-0.0154635878279805,410.0,379.7596435546875,-0.0,19.91797637939453,1.0,280.6560363769531,280.6832275390625,289.9473571777344,290.1583251953125,313.0172119140625,308.3324890136719,280.3500061035156,36241.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343531429767608,1.0,0.0,0.0,3.957059383392334,3.957086563110352,1.0448126204209984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1890.0980224609373,0.0,1904.3331298828125,1895.4371337890625,-0.0,341.02886962890625,0.9744136929512024,1.0,0.0,3.0,1.0,0.0
12384840,302.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.3788010478019714,1.0,0.000669821165502,302.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.3788010478019714,1.0,0.000705353973899,302.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.3788010478019714,1.0,0.0005209720111452,301.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.3788010478019714,1.0,0.000705353973899,302.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.3788010478019714,1.0,0.0033458955585956,285.4417419433594,285.92041015625,290.1066589355469,288.6725769042969,296.20758056640625,298.07373046875,280.7433166503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378643624484,0.0035689340438693,0.003568930318579,-0.009885755367577,0.9799144864082336,0.9799144864082336,0.0,-0.0154635878279805,410.0,379.7596435546875,-0.0,19.91797637939453,1.0,280.6560363769531,280.6832275390625,289.9473571777344,290.1583251953125,313.0172119140625,308.3324890136719,280.3500061035156,36241.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343531429767608,1.0,0.0,0.0,3.957059383392334,3.957086563110352,1.0448126204209984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1890.0980224609373,0.0,1904.3331298828125,1895.4371337890625,-0.0,341.02886962890625,0.9744136929512024,1.0,0.0,3.0,1.0,0.0
12384900,302.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52691650390625,0.3788011372089386,1.0,0.000669824599754,302.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52691650390625,0.3788011372089386,1.0,0.000705357582774,302.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52691650390625,0.3788011372089386,1.0,0.0005209746886976,302.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52691650390625,0.3788011372089386,1.0,0.000705357582774,302.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52691650390625,0.3788011372089386,1.0,0.0033459127880632,285.3768005371094,285.9159851074219,290.125,288.6861267089844,295.8311462402344,297.6424560546875,280.5528869628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378583088517,0.003568931017071,0.0035689272917807,-0.0097218686714768,0.975719153881073,0.975719153881073,0.0,-0.0140897817909717,410.0,548.50146484375,-0.0,19.91796112060547,1.0,280.3937683105469,280.4470520019531,289.99169921875,290.1726379394531,313.0172119140625,308.3324890136719,280.3500061035156,36337.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2644150555133819,1.0,0.0,0.0,3.950282096862793,3.950309038162232,1.0412367146273027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,556.6372680664062,0.0,1896.3458251953125,1895.4371337890625,-0.0,0.0,0.9729406833648682,1.0,0.0,3.0,1.0,0.0
12384960,302.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.3788012266159057,1.0,0.0006698279175907,302.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.3788012266159057,1.0,0.000705361017026,302.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.3788012266159057,1.0,0.0005209772498346,302.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.3788012266159057,1.0,0.000705361017026,302.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.3788012266159057,1.0,0.0033459290862083,285.30340576171875,285.9115905761719,290.1433410644531,288.6997375488281,295.4791564941406,297.2460021972656,280.42205810546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378522552549,0.0035689279902726,0.0035689242649823,-0.0095590269193053,0.970978021621704,0.970978021621704,0.0,-0.0127247460186481,410.0,312.10546875,-0.0,19.917943954467773,1.0,280.3558959960937,280.3786315917969,290.034423828125,290.10162353515625,313.0172119140625,308.3324890136719,280.04998779296875,36435.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1009043529629707,1.0,0.0,0.0,3.941680669784546,3.941707611083984,1.036707203638798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1876.444580078125,0.0,1886.0557861328125,1895.4371337890625,-0.0,0.0,0.9710572957992554,1.0,0.0,3.0,1.0,0.0
12385020,302.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.3788014352321625,1.0,0.0006698339711874,302.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.3788014352321625,1.0,0.0007053674780763,302.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.3788014352321625,1.0,0.0005209820228628,302.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.3788014352321625,1.0,0.0007053674780763,302.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.3788014352321625,1.0,0.0033459595870226,285.13409423828125,285.9028015136719,290.17999267578125,288.7269897460937,294.84234619140625,296.545166015625,280.1204528808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378406137228,0.0035689219366759,0.0035689184442162,-0.0092374579980969,0.9596893787384032,0.9596893787384032,0.0,-0.0100291715934872,410.0,308.8265991210937,-0.0,19.917911529541016,1.0,280.0563049316406,280.0790405273437,290.1801147460937,290.25048828125,313.0172119140625,308.3324890136719,279.75,36650.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.918498277664185,3.918525218963623,1.0245487374049844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1891.2685546875,0.0,1858.1328125,1895.4371337890625,-0.0,0.0,0.9659547805786132,1.0,0.0,3.0,1.0,0.0
12385080,302.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.3788014352321625,1.0,0.0006698339711874,302.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.3788014352321625,1.0,0.0007053674780763,302.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.3788014352321625,1.0,0.0005209820228628,302.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.3788014352321625,1.0,0.0007053674780763,302.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.3788014352321625,1.0,0.0033459595870226,285.13409423828125,285.9028015136719,290.17999267578125,288.7269897460937,294.84234619140625,296.545166015625,280.1204528808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378406137228,0.0035689219366759,0.0035689184442162,-0.0092374579980969,0.9596893787384032,0.9596893787384032,0.0,-0.0100291715934872,410.0,308.8265991210937,-0.0,19.917911529541016,1.0,280.0563049316406,280.0790405273437,290.1801147460937,290.25048828125,313.0172119140625,308.3324890136719,279.75,36650.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.918498277664185,3.918525218963623,1.0245487374049844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1891.2685546875,0.0,1858.1328125,1895.4371337890625,-0.0,0.0,0.9659547805786132,1.0,0.0,3.0,1.0,0.0
12385140,303.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.3788016140460968,1.0,0.0006698395009152,302.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.3788016140460968,1.0,0.0007053732406347,302.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.3788016140460968,1.0,0.0005209862720221,302.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.3788016140460968,1.0,0.0007053732406347,302.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.3788016140460968,1.0,0.0033459870610386,284.93865966796875,285.8940124511719,290.2166748046875,288.7543029785156,294.2861633300781,295.9498596191406,279.8206481933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378289721906,0.0035689161159098,0.0035689128562808,-0.0089228143915534,0.945733904838562,0.945733904838562,0.0,-0.0073916628025472,410.0,312.1639099121094,-0.0,19.91787910461425,1.0,279.7564697265625,279.7796325683594,290.3130798339844,290.38726806640625,313.0172119140625,308.3324890136719,279.45001220703125,36907.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.885999202728272,3.886025667190552,1.0076244052470429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1902.1129150390625,0.0,1819.150634765625,1895.4371337890625,-0.0,0.0,0.958784520626068,1.0,0.0,3.0,1.0,0.0
