time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385200,303.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.3788016140460968,1.0,0.0006698395009152,302.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.3788016140460968,1.0,0.0007053732406347,302.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.3788016140460968,1.0,0.0005209862720221,302.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.3788016140460968,1.0,0.0007053732406347,302.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.3788016140460968,1.0,0.0033459870610386,284.93865966796875,285.8940124511719,290.2166748046875,288.7543029785156,294.2861633300781,295.9498596191406,279.8206481933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378289721906,0.0035689161159098,0.0035689128562808,-0.0089228143915534,0.945733904838562,0.945733904838562,0.0,-0.0073916628025472,410.0,312.1639099121094,-0.0,19.91787910461425,1.0,279.7564697265625,279.7796325683594,290.3130798339844,290.38726806640625,313.0172119140625,308.3324890136719,279.45001220703125,36907.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.885999202728272,3.886025667190552,1.0076244052470429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1902.1129150390625,0.0,1819.150634765625,1895.4371337890625,-0.0,0.0,0.958784520626068,1.0,0.0,3.0,1.0,0.0
12385260,303.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.3788018226623535,1.0,0.0006698444485664,303.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.3788018226623535,1.0,0.0007053784793242,303.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.3788018226623535,1.0,0.0005209901719354,302.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.3788018226623535,1.0,0.0007053784793242,303.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.3788018226623535,1.0,0.0033460117410868,284.7213134765625,285.8851928710937,290.2533264160156,288.7815856933594,293.8009948730469,295.44268798828125,279.5212097167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378177963197,0.0035689105279743,0.0035689072683453,-0.0086165750399231,0.928847312927246,0.928847312927246,0.0,-0.0048246108926832,410.0,316.2812805175781,-0.0,19.917848587036133,1.0,279.45672607421875,279.4804992675781,290.4351501464844,290.5128479003906,313.0172119140625,308.3324890136719,279.1499938964844,37225.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.841927766799927,3.841953754425049,9.848988611338427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1908.0626220703125,0.0,1767.0172119140625,1895.4371337890625,-0.0,0.0,0.949062168598175,1.0,0.0,3.0,1.0,0.0
12385320,303.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.3788018226623535,1.0,0.0006698444485664,303.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.3788018226623535,1.0,0.0007053784793242,303.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.3788018226623535,1.0,0.0005209901719354,302.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.3788018226623535,1.0,0.0007053784793242,303.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.3788018226623535,1.0,0.0033460117410868,284.7213134765625,285.8851928710937,290.2533264160156,288.7815856933594,293.8009948730469,295.44268798828125,279.5212097167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378177963197,0.0035689105279743,0.0035689072683453,-0.0086165750399231,0.928847312927246,0.928847312927246,0.0,-0.0048246108926832,410.0,316.2812805175781,-0.0,19.917848587036133,1.0,279.45672607421875,279.4804992675781,290.4351501464844,290.5128479003906,313.0172119140625,308.3324890136719,279.1499938964844,37225.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.841927766799927,3.841953754425049,9.848988611338427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1908.0626220703125,0.0,1767.0172119140625,1895.4371337890625,-0.0,0.0,0.949062168598175,1.0,0.0,3.0,1.0,0.0
12385380,303.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.378801941871643,1.0,0.0006698480574414,303.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.378801941871643,1.0,0.0007053822628222,303.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.378801941871643,1.0,0.0005209929659031,302.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.378801941871643,1.0,0.0007053822628222,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.378801941871643,1.0,0.0033460296690464,284.53668212890625,285.8782653808594,290.28228759765625,288.8030700683594,293.4626159667969,295.0950622558594,279.26275634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378089487552,0.0035689061041921,0.0035689030773937,-0.0083816135302186,0.9133030772209167,0.9133030772209167,0.0,-0.0028550580609589,410.0,398.3778991699219,-0.0,19.91782569885254,1.0,279.1654968261719,279.19879150390625,290.5629272460937,290.6615600585937,313.0172119140625,308.3324890136719,279.1499938964844,37533.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.796995162963867,3.79702091217041,9.619961929274725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,282.7734375,0.0,1714.8753662109375,1895.4371337890625,-0.0,0.0,0.9391633868217468,1.0,0.0,3.0,1.0,0.0
12385440,303.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.3788020014762878,1.0,0.0006698489887639,303.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.3788020014762878,1.0,0.0007053832523524,303.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.3788020014762878,1.0,0.000520993664395,302.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.3788020014762878,1.0,0.0007053832523524,303.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.3788020014762878,1.0,0.0033460343256592,284.485595703125,285.8764038085937,290.2900085449219,288.8088073730469,293.37841796875,295.0093078613281,279.2224426269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378070861101,0.0035689049400389,0.0035689019132405,-0.0083199553191661,0.9088038206100464,0.9088038206100464,0.0,-0.0023382105864584,410.0,321.77545166015625,-0.0,19.917818069458008,1.0,279.15704345703125,279.181640625,290.5474548339844,290.62847900390625,313.0172119140625,308.3324890136719,278.8500061035156,37625.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7832045555114746,3.78323006629944,9.550210506859005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1907.6566162109373,0.0,1699.0831298828125,1895.4371337890625,-0.0,0.0,0.9361288547515868,1.0,0.0,3.0,1.0,0.0
12385500,303.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.3788020610809326,1.0,0.0006698510842397,303.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.3788020610809326,1.0,0.0007053854060359,303.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.3788020610809326,1.0,0.0005209952942095,303.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.3788020610809326,1.0,0.0007053854060359,303.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.3788020610809326,1.0,0.0033460448030382,284.36187744140625,285.8720092773437,290.3083190917969,288.8223571777344,293.1881408691406,294.8164367675781,279.0502624511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378014981746,0.0035689023789018,0.0035688991192728,-0.0081755695864558,0.8975451588630676,0.8975451588630676,0.0,-0.001127905678004,410.0,532.6400146484375,-0.0,19.91780471801757,1.0,278.8982849121094,278.9540710449219,290.65899658203125,290.8074035644531,313.0172119140625,308.3324890136719,278.8500061035156,37863.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.747173547744751,3.747198820114136,9.369165923089896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,601.9054565429688,0.0,1658.302978515625,1895.4371337890625,-0.0,0.0,0.9282093644142152,1.0,0.0,3.0,1.0,0.0
12385560,303.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.3788021504878998,1.0,0.0006698530633002,303.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.3788021504878998,1.0,0.0007053875015117,303.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.3788021504878998,1.0,0.0005209968076087,303.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.3788021504878998,1.0,0.0007053875015117,303.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.3788021504878998,1.0,0.0033460545819252,284.2346496582031,285.8676147460937,290.32666015625,288.8358764648437,293.0108947753906,294.63787841796875,278.9239501953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377963759005,0.0035688998177647,0.0035688965581357,-0.008033943362534,0.8854236006736755,0.8854236006736755,0.0,5.925905134063214e-05,410.0,327.2999572753906,-0.0,19.91778945922852,1.0,278.85760498046875,278.8832397460937,290.65087890625,290.7352294921875,313.0172119140625,308.3324890136719,279.1499938964844,38129.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.70587158203125,3.705896615982056,9.163767344944064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.700871820910834e-05,0.0,1612.401123046875,1895.4371337890625,-0.0,0.0,0.9191483855247498,1.0,0.0,3.0,1.0,0.0
12385620,303.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.3788023293018341,1.0,0.0006698567303828,303.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.3788023293018341,1.0,0.000705391401425,303.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.3788023293018341,1.0,0.0005209996597841,303.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.3788023293018341,1.0,0.000705391401425,303.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.3788023293018341,1.0,0.0033460729755461,283.9716186523437,285.8587951660156,290.36334228515625,288.8627319335937,292.691650390625,294.31842041015625,278.88916015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377861313521,0.0035688946954905,0.0035688916686922,-0.00775932893157,0.8585768342018127,0.8585768342018127,0.0,0.0023611853830516,410.0,153.9832000732422,-0.0,19.917762756347656,1.0,278.895263671875,278.9030456542969,290.468017578125,290.51806640625,313.0172119140625,308.3324890136719,279.45001220703125,38760.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.605044841766357,3.605068922042847,8.671906925883377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.676570850075223e-05,0.0,1504.1275634765625,1895.4371337890625,-0.0,0.0,0.8971121311187744,1.0,0.0,3.0,1.0,0.0
12385680,303.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.3788023293018341,1.0,0.0006698567303828,303.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.3788023293018341,1.0,0.000705391401425,303.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.3788023293018341,1.0,0.0005209996597841,303.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.3788023293018341,1.0,0.000705391401425,303.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.3788023293018341,1.0,0.0033460729755461,283.9716186523437,285.8587951660156,290.36334228515625,288.8627319335937,292.691650390625,294.31842041015625,278.88916015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377861313521,0.0035688946954905,0.0035688916686922,-0.00775932893157,0.8585768342018127,0.8585768342018127,0.0,0.0023611853830516,410.0,153.9832000732422,-0.0,19.917762756347656,1.0,278.895263671875,278.9030456542969,290.468017578125,290.51806640625,313.0172119140625,308.3324890136719,279.45001220703125,38760.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.605044841766357,3.605068922042847,8.671906925883377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.676570850075223e-05,0.0,1504.1275634765625,1895.4371337890625,-0.0,0.0,0.8971121311187744,1.0,0.0,3.0,1.0,0.0
12385740,303.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.378802478313446,1.0,0.0006698600482195,303.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.378802478313446,1.0,0.0007053948938846,303.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.378802478313446,1.0,0.0005210022791288,303.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.378802478313446,1.0,0.0007053948938846,303.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.378802478313446,1.0,0.0033460897393524,283.7015686035156,285.8500061035156,290.3999938964844,288.88934326171875,292.4154968261719,294.04351806640625,278.91131591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377768181264,0.003568889806047,0.0035688870120793,-0.0074967560358345,0.8281444311141968,0.8281444311141968,0.0,0.0045621651224792,410.0,145.8130340576172,-0.0,19.91773796081543,1.0,278.9211120605469,278.9287109375,290.29644775390625,290.34014892578125,313.0172119140625,308.3324890136719,279.75,39528.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4745352268218994,3.474558115005493,8.05539286830026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.654838656075299e-05,0.0,1371.7073974609375,1895.4371337890625,-0.0,0.0,0.8687799572944641,1.0,0.0,3.0,1.0,0.0
12385800,303.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.378802478313446,1.0,0.0006698600482195,303.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.378802478313446,1.0,0.0007053948938846,303.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.378802478313446,1.0,0.0005210022791288,303.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.378802478313446,1.0,0.0007053948938846,303.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.378802478313446,1.0,0.0033460897393524,283.7015686035156,285.8500061035156,290.3999938964844,288.88934326171875,292.4154968261719,294.04351806640625,278.91131591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377768181264,0.003568889806047,0.0035688870120793,-0.0074967560358345,0.8281444311141968,0.8281444311141968,0.0,0.0045621651224792,410.0,145.8130340576172,-0.0,19.91773796081543,1.0,278.9211120605469,278.9287109375,290.29644775390625,290.34014892578125,313.0172119140625,308.3324890136719,279.75,39528.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4745352268218994,3.474558115005493,8.05539286830026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.654838656075299e-05,0.0,1371.7073974609375,1895.4371337890625,-0.0,0.0,0.8687799572944641,1.0,0.0,3.0,1.0,0.0
12385860,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.3788025677204132,1.0,0.0006698621436953,303.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.3788025677204132,1.0,0.0007053971057757,303.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.3788025677204132,1.0,0.0005210039089433,303.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.3788025677204132,1.0,0.0007053971057757,303.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.3788025677204132,1.0,0.0033461002167314,283.5152893066406,285.8439636230469,290.42510986328125,288.9073791503906,292.24853515625,293.8773193359375,278.9284973144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377702988684,0.003568886546418,0.0035688837524503,-0.0073241987265646,0.8052485585212708,0.8052485585212708,0.0,0.006008599884808,410.0,145.53097534179688,-0.0,19.91772079467773,1.0,278.9384765625,278.9462890625,290.1918029785156,290.2316589355469,313.0172119140625,308.3324890136719,279.75,40129.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3649468421936035,3.364968776702881,7.555265142400458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.641439616330899e-05,0.0,1267.0391845703125,1895.4371337890625,-0.0,0.0,0.8451721668243408,1.0,0.0,3.0,1.0,0.0
12385920,303.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.378802627325058,1.0,0.0006698630750179,303.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.378802627325058,1.0,0.000705398095306,303.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.378802627325058,1.0,0.0005210046074353,303.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.378802627325058,1.0,0.000705398095306,303.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.378802627325058,1.0,0.0033461046405136,283.4296264648437,285.8411865234375,290.4366760253906,288.9156188964844,292.1773376464844,293.80633544921875,278.9364624023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377675049006,0.0035688851494342,0.0035688823554664,-0.0072467676363885,0.7941268682479858,0.7941268682479858,0.0,0.0066576544195413,410.0,145.51519775390625,-0.0,19.917713165283203,1.0,278.94647216796875,278.95440673828125,290.1469421386719,290.18511962890625,313.0172119140625,308.3324890136719,280.04998779296875,40422.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3081934452056885,3.3082151412963867,7.302559765776095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.635643588495441e-05,0.0,1215.09521484375,1895.4371337890625,-0.0,0.0,0.8330079317092896,1.0,0.0,3.0,1.0,0.0
12385980,303.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.3788027763366699,1.0,0.0006698658107779,303.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.3788027763366699,1.0,0.0007054009474813,303.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.3788027763366699,1.0,0.0005210067611187,303.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.3788027763366699,1.0,0.0007054009474813,303.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.3788027763366699,1.0,0.0033461183775216,283.1597900390625,285.8323974609375,290.47332763671875,288.9415283203125,291.9713134765625,293.6000671386719,278.9617004394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377586573362,0.0035688807256519,0.0035688781645148,-0.0070097688585519,0.7567136287689209,0.7567136287689209,0.0,0.0086442502215504,410.0,145.50257873535156,-0.0,19.91769027709961,1.0,278.9717712402344,278.9802551269531,290.0162353515625,290.0494689941406,313.0172119140625,308.3324890136719,280.3500061035156,41410.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.102390050888061,3.102410078048706,6.422233695957402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.6185629141982645e-05,0.0,1039.406982421875,1895.4371337890625,-0.0,0.0,0.7892467379570007,1.0,0.0,3.0,1.0,0.0
12386040,303.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.3788027763366699,1.0,0.0006698658107779,303.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.3788027763366699,1.0,0.0007054009474813,303.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.3788027763366699,1.0,0.0005210067611187,303.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.3788027763366699,1.0,0.0007054009474813,303.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.3788027763366699,1.0,0.0033461183775216,283.1597900390625,285.8323974609375,290.47332763671875,288.9415283203125,291.9713134765625,293.6000671386719,278.9617004394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377586573362,0.0035688807256519,0.0035688781645148,-0.0070097688585519,0.7567136287689209,0.7567136287689209,0.0,0.0086442502215504,410.0,145.50257873535156,-0.0,19.91769027709961,1.0,278.9717712402344,278.9802551269531,290.0162353515625,290.0494689941406,313.0172119140625,308.3324890136719,280.3500061035156,41410.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.102390050888061,3.102410078048706,6.422233695957402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.6185629141982645e-05,0.0,1039.406982421875,1895.4371337890625,-0.0,0.0,0.7892467379570007,1.0,0.0,3.0,1.0,0.0
12386100,303.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57183837890625,0.3788028359413147,1.0,0.0006698670913465,303.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57183837890625,0.3788028359413147,1.0,0.0007054022862575,303.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57183837890625,0.3788028359413147,1.0,0.000521007750649,303.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.57183837890625,0.3788028359413147,1.0,0.0007054022862575,303.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.57183837890625,0.3788028359413147,1.0,0.003346124663949,283.02667236328125,285.8280029296875,290.4916687011719,288.95428466796875,291.87957763671875,293.5074157714844,278.97430419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377544663846,0.0035688786301761,0.0035688760690391,-0.006896290462464,0.7367180585861206,0.7367180585861206,0.0,0.0095954593271017,410.0,145.4822998046875,-0.0,19.91767883300781,1.0,278.9844055175781,278.99322509765625,289.9574584960937,289.98846435546875,313.0172119140625,308.3324890136719,280.3500061035156,41905.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.983389616012573,2.9834086894989014,5.938999265708844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.610762360040098e-05,0.0,946.4133911132812,1895.4371337890625,-0.0,0.0,0.764216959476471,1.0,0.0,3.0,1.0,0.0
12386160,303.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4551696777344,0.3788028955459595,1.0,0.0006698683137074,303.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4551696777344,0.3788028955459595,1.0,0.0007054035668261,303.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4551696777344,0.3788028955459595,1.0,0.0005210086819715,303.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4551696777344,0.3788028955459595,1.0,0.0007054035668261,303.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4551696777344,0.3788028955459595,1.0,0.0033461307175457,282.8952941894531,285.8236083984375,290.510009765625,288.9669494628906,291.7948303222656,293.42120361328125,278.98687744140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377507410943,0.0035688765347003,0.0035688739735633,-0.0067862286232411,0.7158631682395935,0.7158631682395935,0.0,0.0105180302634835,410.0,145.4519805908203,-0.0,19.917667388916016,1.0,278.9970397949219,279.0062561035156,289.90283203125,289.9317321777344,313.0172119140625,308.3324890136719,280.6499938964844,42377.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8535962104797363,2.853614568710327,5.433483920569415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.603424192988314e-05,0.0,851.8145141601562,1895.4371337890625,-0.0,0.0,0.737162709236145,1.0,0.0,3.0,1.0,0.0
12386220,303.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22412109375,0.378803014755249,1.0,0.0006698705255985,303.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22412109375,0.378803014755249,1.0,0.0007054059533402,303.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.22412109375,0.378803014755249,1.0,0.0005210104282014,303.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.22412109375,0.378803014755249,1.0,0.0007054059533402,303.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.22412109375,0.378803014755249,1.0,0.0033461421262472,282.6383972167969,285.8147888183594,290.5466613769531,288.99188232421875,291.6434020996094,293.2649230957031,279.0119934082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377428248524,0.00356887280941,0.003568870248273,-0.0065765404142439,0.6718131303787231,0.6718131303787231,0.0,0.0122756948694586,410.0,145.32420349121094,-0.0,19.917648315429688,1.0,279.0223083496094,279.03253173828125,289.8041687011719,289.8292236328125,313.0172119140625,308.3324890136719,280.95001220703125,43174.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.565902709960937,2.5659191608428955,4.393126573631889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.589939296944067e-05,0.0,666.1519775390625,1895.4371337890625,-0.0,0.0,0.6782578229904175,1.0,0.0,3.0,1.0,0.0
12386280,303.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22412109375,0.378803014755249,1.0,0.0006698705255985,303.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22412109375,0.378803014755249,1.0,0.0007054059533402,303.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.22412109375,0.378803014755249,1.0,0.0005210104282014,303.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.22412109375,0.378803014755249,1.0,0.0007054059533402,303.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.22412109375,0.378803014755249,1.0,0.0033461421262472,282.6383972167969,285.8147888183594,290.5466613769531,288.99188232421875,291.6434020996094,293.2649230957031,279.0119934082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377428248524,0.00356887280941,0.003568870248273,-0.0065765404142439,0.6718131303787231,0.6718131303787231,0.0,0.0122756948694586,410.0,145.32420349121094,-0.0,19.917648315429688,1.0,279.0223083496094,279.03253173828125,289.8041687011719,289.8292236328125,313.0172119140625,308.3324890136719,280.95001220703125,43174.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.565902709960937,2.5659191608428955,4.393126573631889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.589939296944067e-05,0.0,666.1519775390625,1895.4371337890625,-0.0,0.0,0.6782578229904175,1.0,0.0,3.0,1.0,0.0
12386340,304.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788031041622162,1.0,0.000669872155413,303.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788031041622162,1.0,0.0007054076413623,303.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788031041622162,1.0,0.0005210116505622,303.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788031041622162,1.0,0.0007054076413623,303.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788031041622162,1.0,0.0033461500424891,282.4477844238281,285.8080444335937,290.57476806640625,289.0106201171875,291.5426025390625,293.15850830078125,279.0311584472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137737236917,0.0035688700154423,0.0035688674543052,-0.0064254361204802,0.6359352469444275,0.6359352469444275,0.0,0.013542290776968,410.0,145.1586456298828,-0.0,19.917633056640625,1.0,279.0415954589844,279.0528869628906,289.7375793457031,289.760009765625,313.0172119140625,308.3324890136719,280.95001220703125,43540.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.324313879013061,2.324328660964966,3.604814367008658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.580615884857252e-05,0.0,533.8060913085938,1895.4371337890625,-0.0,0.0,0.6301150918006897,1.0,0.0,3.0,1.0,0.0
12386400,304.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9976501464844,0.3788031339645386,1.0,0.0006698726210743,303.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9976501464844,0.3788031339645386,1.0,0.0007054081070236,303.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9976501464844,0.3788031339645386,1.0,0.0005210120580159,303.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9976501464844,0.3788031339645386,1.0,0.0007054081070236,303.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9976501464844,0.3788031339645386,1.0,0.0033461523707956,282.3910217285156,285.8059997558594,290.5833435058594,289.0162353515625,291.5144958496094,293.1282958984375,279.0369873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377358399331,0.0035688690841197,0.0035688667558133,-0.0063811647705733,0.6246443390846252,0.6246443390846252,0.0,0.0139133846387267,410.0,145.09854125976562,-0.0,19.91762924194336,1.0,279.0474853515625,279.0591125488281,289.7188415527344,289.7405090332031,313.0172119140625,308.3324890136719,281.25,43595.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.248156785964966,2.248171091079712,3.372458081685181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.577948154998012e-05,0.0,496.22210693359375,1895.4371337890625,-0.0,0.0,0.6152289509773254,1.0,0.0,3.0,1.0,0.0
12386460,304.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.82281494140625,0.3788031935691833,1.0,0.0006698741344735,303.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.82281494140625,0.3788031935691833,1.0,0.0007054096786305,303.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.82281494140625,0.3788031935691833,1.0,0.0005210132221691,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.82281494140625,0.3788031935691833,1.0,0.0007054096786305,304.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.82281494140625,0.3788031935691833,1.0,0.0033461598213762,282.2030944824219,285.7990417480469,290.6123046875,289.0350341796875,291.4267272949219,293.0323486328125,279.056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377302519977,0.0035688665229827,0.0035688639618456,-0.0062371087260544,0.5852513909339905,0.5852513909339905,0.0,0.0151208993047475,410.0,144.82582092285156,-0.0,19.91761589050293,1.0,279.0673217773437,279.0804443359375,289.6597900390625,289.6790466308594,313.0172119140625,308.3324890136719,281.25,43554.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.986237406730652,1.986250281333924,2.6324229907004337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.569412729120813e-05,0.0,380.9903564453125,1895.4371337890625,-0.0,0.0,0.5652763843536377,1.0,0.0,3.0,1.0,0.0
12386520,304.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771911621094,0.3788032233715057,1.0,0.0006698744837194,303.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771911621094,0.3788032233715057,1.0,0.0007054100860841,303.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771911621094,0.3788032233715057,1.0,0.0005210135132074,303.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771911621094,0.3788032233715057,1.0,0.0007054100860841,304.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771911621094,0.3788032233715057,1.0,0.0033461619168519,282.154541015625,285.7972106933594,290.6199951171875,289.0399475097656,291.40545654296875,293.00860595703125,279.06182861328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377293206751,0.0035688658244907,0.0035688634961843,-0.0062005361542105,0.5744989514350891,0.5744989514350891,0.0,0.0154274627566337,410.0,144.74899291992188,-0.0,19.917612075805664,1.0,279.0725402832031,279.0861511230469,289.64532470703125,289.6640014648437,313.0172119140625,308.3324890136719,281.54998779296875,43485.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9165902137756348,1.9166027307510376,2.4510487151019333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.5672834201250225e-05,0.0,353.81988525390625,1895.4371337890625,-0.0,0.0,0.55235356092453,1.0,0.0,3.0,1.0,0.0
12386580,304.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.56365966796875,0.3788033127784729,1.0,0.0006698762299492,303.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.56365966796875,0.3788033127784729,1.0,0.0007054119487293,303.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.56365966796875,0.3788033127784729,1.0,0.0005210148519836,303.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.56365966796875,0.3788033127784729,1.0,0.0007054119487293,304.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.56365966796875,0.3788033127784729,1.0,0.0033461705315858,281.9296875,285.78839111328125,290.6566772460937,289.0629577636719,291.3136901855469,292.90313720703125,279.08642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377232670784,0.0035688627976924,0.0035688604693859,-0.0060351663269102,0.5215819478034973,0.5215819478034973,0.0,0.0168136302381753,410.0,144.2360076904297,-0.0,19.9175968170166,1.0,279.09747314453125,279.11376953125,289.5821533203125,289.59814453125,313.0172119140625,308.3324890136719,281.8500061035156,42810.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5913448333740234,1.591355800628662,1.689748359012811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.5577777452999726e-05,0.0,244.38653564453125,1895.4371337890625,-0.0,0.0,0.4943721890449524,1.0,0.0,3.0,1.0,0.0
12386640,304.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.56365966796875,0.3788033127784729,1.0,0.0006698762299492,303.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.56365966796875,0.3788033127784729,1.0,0.0007054119487293,303.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.56365966796875,0.3788033127784729,1.0,0.0005210148519836,303.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.56365966796875,0.3788033127784729,1.0,0.0007054119487293,304.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.56365966796875,0.3788033127784729,1.0,0.0033461705315858,281.9296875,285.78839111328125,290.6566772460937,289.0629577636719,291.3136901855469,292.90313720703125,279.08642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377232670784,0.0035688627976924,0.0035688604693859,-0.0060351663269102,0.5215819478034973,0.5215819478034973,0.0,0.0168136302381753,410.0,144.2360076904297,-0.0,19.9175968170166,1.0,279.09747314453125,279.11376953125,289.5821533203125,289.59814453125,313.0172119140625,308.3324890136719,281.8500061035156,42810.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5913448333740234,1.591355800628662,1.689748359012811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.5577777452999726e-05,0.0,244.38653564453125,1895.4371337890625,-0.0,0.0,0.4943721890449524,1.0,0.0,3.0,1.0,0.0
12386700,304.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4598083496094,0.3788033723831177,1.0,0.0006698770448565,303.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4598083496094,0.3788033723831177,1.0,0.0007054127636365,303.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4598083496094,0.3788033723831177,1.0,0.0005210154922679,303.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4598083496094,0.3788033723831177,1.0,0.0007054127636365,304.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4598083496094,0.3788033723831177,1.0,0.0033461744897067,281.8219299316406,285.78399658203125,290.67498779296875,289.0741882324219,291.27374267578125,292.8551940917969,279.0986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377204731106,0.0035688611678779,0.0035688590724021,-0.0059584067203104,0.4941159784793854,0.4941159784793854,0.0,0.0174570474773645,410.0,143.91989135742188,-0.0,19.917591094970703,1.0,279.1098937988281,279.1278686523437,289.5541076660156,289.5688781738281,313.0172119140625,308.3324890136719,281.8500061035156,42312.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4372577667236328,1.4372680187225342,1.3783602526018512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.55342635884881e-05,0.0,201.8239898681641,1895.4371337890625,-0.0,0.0,0.4684342741966247,1.0,0.0,3.0,1.0,0.0
12386760,304.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3580322265625,0.37880340218544,1.0,0.0006698778015561,304.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3580322265625,0.37880340218544,1.0,0.0007054136367514,304.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3580322265625,0.37880340218544,1.0,0.0005210160743445,303.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3580322265625,0.37880340218544,1.0,0.0007054136367514,304.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3580322265625,0.37880340218544,1.0,0.0033461784478276,281.7173156738281,285.77960205078125,290.6933288574219,289.085205078125,291.2373962402344,292.8100891113281,279.1107482910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377176791429,0.0035688600037246,0.0035688576754182,-0.0058856951072812,0.4660126864910126,0.4660126864910126,0.0,0.0180665347725152,410.0,143.5642852783203,-0.0,19.91758346557617,1.0,279.1222229003906,279.1421813964844,289.5282287597656,289.5418701171875,313.0172119140625,308.3324890136719,282.1499938964844,41753.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2915775775909424,1.291587233543396,1.1131006516507116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.5493194445734844e-05,0.0,166.54241943359375,1895.4371337890625,-0.0,0.0,0.4448904991149902,1.0,0.0,3.0,1.0,0.0
12386820,304.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1607971191406,0.3788034617900848,1.0,0.0006698793149553,304.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1607971191406,0.3788034617900848,1.0,0.0007054151501506,304.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1607971191406,0.3788034617900848,1.0,0.0005210172384977,303.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1607971191406,0.3788034617900848,1.0,0.0007054151501506,304.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.1607971191406,0.3788034617900848,1.0,0.0033461858984082,281.5174865722656,285.77081298828125,290.7300109863281,289.10662841796875,291.1745300292969,292.7274475097656,279.1347045898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377125568687,0.0035688574425876,0.0035688553471118,-0.0057527516037225,0.4079999625682831,0.4079999625682831,0.0,0.0191808976233005,410.0,142.71473693847656,-0.0,19.91757202148437,1.0,279.146728515625,279.1714782714844,289.4823608398437,289.4939270019531,313.0172119140625,308.3324890136719,282.45001220703125,40602.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0304152965545654,1.030423879623413,7.08464398258002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.54177609551698e-05,0.0,114.22571563720705,1895.4371337890625,-0.0,0.0,0.4050062596797943,1.0,0.0,3.0,1.0,0.0
12386880,304.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1607971191406,0.3788034617900848,1.0,0.0006698793149553,304.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1607971191406,0.3788034617900848,1.0,0.0007054151501506,304.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1607971191406,0.3788034617900848,1.0,0.0005210172384977,303.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1607971191406,0.3788034617900848,1.0,0.0007054151501506,304.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.1607971191406,0.3788034617900848,1.0,0.0033461858984082,281.5174865722656,285.77081298828125,290.7300109863281,289.10662841796875,291.1745300292969,292.7274475097656,279.1347045898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377125568687,0.0035688574425876,0.0035688553471118,-0.0057527516037225,0.4079999625682831,0.4079999625682831,0.0,0.0191808976233005,410.0,142.71473693847656,-0.0,19.91757202148437,1.0,279.146728515625,279.1714782714844,289.4823608398437,289.4939270019531,313.0172119140625,308.3324890136719,282.45001220703125,40602.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0304152965545654,1.030423879623413,7.08464398258002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.54177609551698e-05,0.0,114.22571563720705,1895.4371337890625,-0.0,0.0,0.4050062596797943,1.0,0.0,3.0,1.0,0.0
12386940,304.3203125,297.1499938964844,293.1499938964844,0.5985524654388428,-3.368593454360962,282.0155639648437,0.3788035213947296,1.0,0.0006698803626932,304.1145324707031,297.1499938964844,293.1499938964844,0.5985524654388428,-3.547291040420532,282.0155639648437,0.3788035213947296,1.0,0.0007054163143038,304.0991516113281,297.1499938964844,293.1499938964844,0.5985524654388428,-2.6200170516967773,282.0155639648437,0.3788035213947296,1.0,0.0005210180534049,303.915283203125,297.1499938964844,293.1499938964844,0.5985524654388428,-3.547291040420532,282.0155639648437,0.3788035213947296,1.0,0.0007054163143038,304.2440490722656,297.1499938964844,293.1499938964844,0.5985524654388428,-16.82682228088379,282.0155639648437,0.3788035213947296,1.0,0.003346191253513,281.3729248046875,285.7640686035156,290.75811767578125,289.1224365234375,291.1344909667969,292.6701965332031,279.1527404785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377092972397,0.0035688558127731,0.0035688537172973,-0.0056624612770974,0.3619665205478668,0.3619665205478668,0.0,0.0199377313256263,410.0,141.92042541503906,-0.0,19.917564392089844,1.0,279.1653137207031,279.1947326660156,289.4520568847656,289.46221923828125,313.0172119140625,308.3324890136719,282.45001220703125,39792.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.859100878238678,0.8591089248657227,4.924722674104488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.5365526855457574e-05,0.0,86.7247543334961,1895.4371337890625,-0.0,0.0,0.3804734945297241,1.0,0.0,3.0,1.0,0.0
12387000,304.33233642578125,297.1499938964844,293.1499938964844,0.6293270587921143,-3.370063066482544,282.0578918457031,0.3788035213947296,1.0,0.0006698807119391,304.1260070800781,297.1499938964844,293.1499938964844,0.6293270587921143,-3.5488386154174805,282.0578918457031,0.3788035213947296,1.0,0.0007054166053421,304.1104431152344,297.1499938964844,293.1499938964844,0.6293270587921143,-2.6211600303649902,282.0578918457031,0.3788035213947296,1.0,0.0005210182862356,303.9266967773437,297.1499938964844,293.1499938964844,0.6293270587921143,-3.5488386154174805,282.0578918457031,0.3788035213947296,1.0,0.0007054166053421,304.2546691894531,297.1499938964844,293.1499938964844,0.6293270587921143,-16.83416175842285,282.0578918457031,0.3788035213947296,1.0,0.0033461926504969,281.3304138183594,285.7619934082031,290.76666259765625,289.12713623046875,291.1235656738281,292.6537170410156,279.1581726074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377083659172,0.0035688553471118,0.003568853251636,-0.0056370398961007,0.3476999998092651,0.3476999998092651,0.0,0.0201508197933435,410.0,141.63026428222656,-0.0,19.91756248474121,1.0,279.1709289550781,279.20196533203125,289.443603515625,289.453369140625,313.0172119140625,308.3324890136719,282.75,39539.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8115696907043457,0.8115776181221008,4.394860297907145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.535052019287832e-05,0.0,79.89106750488281,1895.4371337890625,-0.0,0.0,0.3740542531013489,1.0,0.0,3.0,1.0,0.0
12387060,304.38238525390625,297.1499938964844,293.1499938964844,0.7466838955879211,-3.375828981399536,282.2257995605469,0.3788035809993744,1.0,0.0006698819925077,304.1739501953125,297.1499938964844,293.1499938964844,0.7466838955879211,-3.55491042137146,282.2257995605469,0.3788035809993744,1.0,0.000705418002326,304.1576538085937,297.1499938964844,293.1499938964844,0.7466838955879211,-2.62564468383789,282.2257995605469,0.3788035809993744,1.0,0.0005210193339735,303.97442626953125,297.1499938964844,293.1499938964844,0.7466838955879211,-3.55491042137146,282.2257995605469,0.3788035809993744,1.0,0.000705418002326,304.299072265625,297.1499938964844,293.1499938964844,0.7466838955879211,-16.862964630126953,282.2257995605469,0.3788035809993744,1.0,0.0033461991697549,281.1559143066406,285.7532043457031,290.8033447265625,289.14666748046875,291.08306884765625,292.5875244140625,279.1810913085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377051062881,0.0035688534844666,0.0035688513889908,-0.0055393450893461,0.2852847874164581,0.2852847874164581,0.0,0.0209697186946868,410.0,140.23960876464844,-0.0,19.917552947998047,1.0,279.1947021484375,279.23394775390625,289.4111328125,289.4192810058594,313.0172119140625,308.3324890136719,283.04998779296875,38522.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6319854855537415,0.6319928765296936,2.665064080531465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.529056630213745e-05,0.0,56.86659622192383,1895.4371337890625,-0.0,0.0,0.3517135083675384,1.0,0.0,3.0,1.0,0.0
