time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387120,304.38238525390625,297.1499938964844,293.1499938964844,0.7466838955879211,-3.375828981399536,282.2257995605469,0.3788035809993744,1.0,0.0006698819925077,304.1739501953125,297.1499938964844,293.1499938964844,0.7466838955879211,-3.55491042137146,282.2257995605469,0.3788035809993744,1.0,0.000705418002326,304.1576538085937,297.1499938964844,293.1499938964844,0.7466838955879211,-2.62564468383789,282.2257995605469,0.3788035809993744,1.0,0.0005210193339735,303.97442626953125,297.1499938964844,293.1499938964844,0.7466838955879211,-3.55491042137146,282.2257995605469,0.3788035809993744,1.0,0.000705418002326,304.299072265625,297.1499938964844,293.1499938964844,0.7466838955879211,-16.862964630126953,282.2257995605469,0.3788035809993744,1.0,0.0033461991697549,281.1559143066406,285.7532043457031,290.8033447265625,289.14666748046875,291.08306884765625,292.5875244140625,279.1810913085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377051062881,0.0035688534844666,0.0035688513889908,-0.0055393450893461,0.2852847874164581,0.2852847874164581,0.0,0.0209697186946868,410.0,140.23960876464844,-0.0,19.917552947998047,1.0,279.1947021484375,279.23394775390625,289.4111328125,289.4192810058594,313.0172119140625,308.3324890136719,283.04998779296875,38522.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6319854855537415,0.6319928765296936,2.665064080531465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.529056630213745e-05,0.0,56.86659622192383,1895.4371337890625,-0.0,0.0,0.3517135083675384,1.0,0.0,3.0,1.0,0.0
12387180,304.43023681640625,297.1499938964844,293.1499938964844,0.8423708081245422,-3.3808014392852783,282.3738708496094,0.3788036108016968,1.0,0.0006698832148686,304.22021484375,297.1499938964844,293.1499938964844,0.8423708081245422,-3.5601465702056885,282.3738708496094,0.3788036108016968,1.0,0.0007054192828945,304.2031555175781,297.1499938964844,293.1499938964844,0.8423708081245422,-2.629512071609497,282.3738708496094,0.3788036108016968,1.0,0.0005210202652961,304.0203552246094,297.1499938964844,293.1499938964844,0.8423708081245422,-3.5601465702056885,282.3738708496094,0.3788036108016968,1.0,0.0007054192828945,304.341796875,297.1499938964844,293.1499938964844,0.8423708081245422,-16.887802124023438,282.3738708496094,0.3788036108016968,1.0,0.0033462054561823,280.99383544921875,285.744384765625,290.8399963378906,289.1651916503906,291.0517883300781,292.52764892578125,279.20330810546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377018466591,0.0035688520874828,0.003568849992007,-0.0054604988545179,0.2209074050188064,0.2209074050188064,0.0,0.0216306280344724,410.0,138.5330047607422,-0.0,19.91754722595215,1.0,279.21795654296875,279.2677001953125,289.3841247558594,289.3908996582031,313.0172119140625,308.3324890136719,283.1499938964844,37742.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4886251986026764,0.4887303113937378,1.5931078678477206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.523716804920696e-05,0.0,41.298858642578125,1895.4371337890625,-0.0,0.0,0.334271639585495,1.0,0.0,3.0,1.0,0.0
12387240,304.43023681640625,297.1499938964844,293.1499938964844,0.8423708081245422,-3.3808014392852783,282.3738708496094,0.3788036108016968,1.0,0.0006698832148686,304.22021484375,297.1499938964844,293.1499938964844,0.8423708081245422,-3.5601465702056885,282.3738708496094,0.3788036108016968,1.0,0.0007054192828945,304.2031555175781,297.1499938964844,293.1499938964844,0.8423708081245422,-2.629512071609497,282.3738708496094,0.3788036108016968,1.0,0.0005210202652961,304.0203552246094,297.1499938964844,293.1499938964844,0.8423708081245422,-3.5601465702056885,282.3738708496094,0.3788036108016968,1.0,0.0007054192828945,304.341796875,297.1499938964844,293.1499938964844,0.8423708081245422,-16.887802124023438,282.3738708496094,0.3788036108016968,1.0,0.0033462054561823,280.99383544921875,285.744384765625,290.8399963378906,289.1651916503906,291.0517883300781,292.52764892578125,279.20330810546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377018466591,0.0035688520874828,0.003568849992007,-0.0054604988545179,0.2209074050188064,0.2209074050188064,0.0,0.0216306280344724,410.0,138.5330047607422,-0.0,19.91754722595215,1.0,279.21795654296875,279.2677001953125,289.3841247558594,289.3908996582031,313.0172119140625,308.3324890136719,283.1499938964844,37742.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4886251986026764,0.4887303113937378,1.5931078678477206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.523716804920696e-05,0.0,41.298858642578125,1895.4371337890625,-0.0,0.0,0.334271639585495,1.0,0.0,3.0,1.0,0.0
12387300,304.4534912109375,297.1499938964844,293.1499938964844,0.8828935027122498,-3.383019208908081,282.4412536621094,0.3788036108016968,1.0,0.0006698838551528,304.2428283691406,297.1499938964844,293.1499938964844,0.8828935027122498,-3.5624821186065674,282.4412536621094,0.3788036108016968,1.0,0.0007054199231788,304.2253723144531,297.1499938964844,293.1499938964844,0.8828935027122498,-2.631237268447876,282.4412536621094,0.3788036108016968,1.0,0.0005210207309573,304.04278564453125,297.1499938964844,293.1499938964844,0.8828935027122498,-3.5624821186065674,282.4412536621094,0.3788036108016968,1.0,0.0007054199231788,304.3626403808594,297.1499938964844,293.1499938964844,0.8828935027122498,-16.898881912231445,282.4412536621094,0.3788036108016968,1.0,0.0033462084829807,280.9173278808594,285.739990234375,290.8583374023437,289.1740417480469,291.0392761230469,292.499755859375,279.214111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377009153366,0.0035688513889908,0.003568849293515,-0.0054284245707094,0.188033640384674,0.188033640384674,0.0,0.0218994859606027,410.0,137.16868591308594,-0.0,19.91754531860352,1.0,279.2293701171875,279.2854919433594,289.3724670410156,289.37860107421875,313.0172119140625,308.3324890136719,283.1499938964844,36798.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4250128269195556,0.4506671726703644,1.2053066988926277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.5212677175877616e-05,0.0,36.64817810058594,1895.4371337890625,-0.0,0.0,0.3290074169635772,1.0,0.0,3.0,1.0,0.0
12387360,304.4763488769531,297.1499938964844,293.1499938964844,0.9188840389251708,-3.385071277618408,282.5045166015625,0.3788036406040191,1.0,0.0006698844372294,304.26513671875,297.1499938964844,293.1499938964844,0.9188840389251708,-3.564642906188965,282.5045166015625,0.3788036406040191,1.0,0.0007054205634631,304.2472839355469,297.1499938964844,293.1499938964844,0.9188840389251708,-2.632833242416382,282.5045166015625,0.3788036406040191,1.0,0.0005210211966186,304.0648498535156,297.1499938964844,293.1499938964844,0.9188840389251708,-3.564642906188965,282.5045166015625,0.3788036406040191,1.0,0.0007054205634631,304.3832092285156,297.1499938964844,293.1499938964844,0.9188840389251708,-16.90913200378418,282.5045166015625,0.3788036406040191,1.0,0.0033462112769484,280.8438415527344,285.735595703125,290.8766784667969,289.1826171875,291.0286865234375,292.4730834960937,279.22467041015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137699984014,0.0035688509233295,0.0035688488278537,-0.0054014045745134,0.1547252535820007,0.1547252535820007,0.0,0.0221259724348783,410.0,135.94081115722656,-0.0,19.917543411254883,1.0,279.2407531738281,279.3039855957031,289.3619384765625,289.36749267578125,313.0172119140625,308.3324890136719,283.1499938964844,36208.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3706382513046264,0.4548259675502777,9.207551165957284e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.518941957736388e-05,0.0,36.10729598999024,1895.4371337890625,-0.0,0.0,0.322662353515625,1.0,0.0,3.0,1.0,0.0
12387420,304.5126342773437,297.1499938964844,293.1499938964844,0.9682419300079346,-3.388066053390503,282.598876953125,0.3788036406040191,1.0,0.000669885368552,304.3006591796875,297.1499938964844,293.1499938964844,0.9682419300079346,-3.5677967071533203,282.598876953125,0.3788036406040191,1.0,0.0007054215529933,304.2821655273437,297.1499938964844,293.1499938964844,0.9682419300079346,-2.635162591934204,282.598876953125,0.3788036406040191,1.0,0.0005210219533182,304.09991455078125,297.1499938964844,293.1499938964844,0.9682419300079346,-3.5677967071533203,282.598876953125,0.3788036406040191,1.0,0.0007054215529933,304.4158935546875,297.1499938964844,293.1499938964844,0.9682419300079346,-16.924091339111328,282.598876953125,0.3788036406040191,1.0,0.0033462159335613,280.7311096191406,285.7284851074219,290.90631103515625,289.1958312988281,291.0152893066406,292.43212890625,279.2413330078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376985870301,0.0035688502248376,0.0035688483621925,-0.0053687212057411,0.1000000014901161,0.1000000014901161,0.0,0.0223999340087175,410.0,134.00936889648438,-0.0,19.917543411254883,1.0,279.2587280273437,279.3358459472656,289.3470764160156,289.35174560546875,313.0172119140625,308.3324890136719,283.1499938964844,34897.8359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2942903339862823,0.4597045183181762,6.417792519641807e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.515462958603166e-05,0.0,34.848270416259766,1895.4371337890625,-0.0,0.0,0.318899005651474,1.0,0.0,3.0,1.0,0.0
12387480,304.5211181640625,297.1499938964844,293.1499938964844,0.978406548500061,-3.3887197971343994,282.619873046875,0.3788036406040191,1.0,0.000669885543175,304.3089904785156,297.1499938964844,293.1499938964844,0.978406548500061,-3.5684852600097656,282.619873046875,0.3788036406040191,1.0,0.0007054217276163,304.2903137207031,297.1499938964844,293.1499938964844,0.978406548500061,-2.6356709003448486,282.619873046875,0.3788036406040191,1.0,0.0005210221279412,304.1081237792969,297.1499938964844,293.1499938964844,0.978406548500061,-3.5684852600097656,282.619873046875,0.3788036406040191,1.0,0.0007054217276163,304.4235534667969,297.1499938964844,293.1499938964844,0.978406548500061,-16.927356719970703,282.619873046875,0.3788036406040191,1.0,0.0033462170977145,280.7055053710937,285.726806640625,290.913330078125,289.1988525390625,291.01275634765625,292.4228210449219,279.2452087402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376985870301,0.0035688502248376,0.0035688481293618,-0.005363022442907,0.0868888720870018,0.0868888720870018,0.0,0.0224477034062147,410.0,133.76019287109375,-0.0,19.917543411254883,1.0,279.2629089355469,279.3437194824219,289.3439025878906,289.3484191894531,313.0172119140625,308.3324890136719,283.1499938964844,34782.90234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2792169749736786,0.4610969424247741,5.983028739109386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.5146855225320905e-05,0.0,34.7722282409668,1895.4371337890625,-0.0,0.0,0.3152091801166534,1.0,0.0,3.0,1.0,0.0
12387540,304.56475830078125,297.1499938964844,293.1499938964844,1.0,-3.3918254375457764,282.721923828125,0.3788036406040191,1.0,0.0006698867073282,304.3519287109375,297.1499938964844,293.1499938964844,1.0,-3.5717554092407227,282.721923828125,0.3788036406040191,1.0,0.0007054229499772,304.3324584960937,297.1499938964844,293.1499938964844,1.0,-2.6380863189697266,282.721923828125,0.3788036406040191,1.0,0.0005210230010561,304.1503601074219,297.1499938964844,293.1499938964844,1.0,-3.5717554092407227,282.721923828125,0.3788036406040191,1.0,0.0007054229499772,304.4630432128906,297.1499938964844,293.1499938964844,1.0,-16.942869186401367,282.721923828125,0.3788036406040191,1.0,0.0033462226856499,280.5782775878906,285.7179870605469,290.95001220703125,289.2138671875,291.0030822753906,292.3760070800781,279.2648010253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376976557075,0.003568849992007,0.0035688478965312,-0.0053463736549019,0.0175578352063894,0.0175578352063894,0.0,0.0225872639566659,410.0,132.63516235351562,-0.0,19.917543411254883,1.0,279.2842102050781,279.387939453125,289.3294372558594,289.3330383300781,313.0172119140625,308.3324890136719,283.1499938964844,33559.40625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2094311118125915,0.4658633470535278,4.225548799752232e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.510890019242652e-05,0.0,33.641807556152344,1895.4371337890625,-0.0,0.0,0.3090075850486755,1.0,0.0,3.0,1.0,0.0
12387600,304.56475830078125,297.1499938964844,293.1499938964844,1.0,-3.3918254375457764,282.721923828125,0.3788036406040191,1.0,0.0006698867073282,304.3519287109375,297.1499938964844,293.1499938964844,1.0,-3.5717554092407227,282.721923828125,0.3788036406040191,1.0,0.0007054229499772,304.3324584960937,297.1499938964844,293.1499938964844,1.0,-2.6380863189697266,282.721923828125,0.3788036406040191,1.0,0.0005210230010561,304.1503601074219,297.1499938964844,293.1499938964844,1.0,-3.5717554092407227,282.721923828125,0.3788036406040191,1.0,0.0007054229499772,304.4630432128906,297.1499938964844,293.1499938964844,1.0,-16.942869186401367,282.721923828125,0.3788036406040191,1.0,0.0033462226856499,280.5782775878906,285.7179870605469,290.95001220703125,289.2138671875,291.0030822753906,292.3760070800781,279.2648010253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376976557075,0.003568849992007,0.0035688478965312,-0.0053463736549019,0.0175578352063894,0.0175578352063894,0.0,0.0225872639566659,410.0,132.63516235351562,-0.0,19.917543411254883,1.0,279.2842102050781,279.387939453125,289.3294372558594,289.3330383300781,313.0172119140625,308.3324890136719,283.1499938964844,33559.40625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2094311118125915,0.4658633470535278,4.225548799752232e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.510890019242652e-05,0.0,33.641807556152344,1895.4371337890625,-0.0,0.0,0.3090075850486755,1.0,0.0,3.0,1.0,0.0
12387660,304.60382080078125,297.1499938964844,293.1499938964844,1.0,-3.394460916519165,282.812255859375,0.3788036108016968,1.0,0.0006698877550661,304.3905334472656,297.1499938964844,293.1499938964844,1.0,-3.574530839920044,282.812255859375,0.3788036108016968,1.0,0.0007054240559227,304.3702392578125,297.1499938964844,293.1499938964844,1.0,-2.640136241912842,282.812255859375,0.3788036108016968,1.0,0.0005210238159634,304.1881103515625,297.1499938964844,293.1499938964844,1.0,-3.574530839920044,282.812255859375,0.3788036108016968,1.0,0.0007054240559227,304.4981689453125,297.1499938964844,293.1499938964844,1.0,-16.956035614013672,282.812255859375,0.3788036108016968,1.0,0.0033462280407547,280.46160888671875,285.7090759277344,290.98712158203125,289.2280578613281,290.9989929199219,292.3320007324219,279.2781982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376981213688,0.003568849992007,0.0035688478965312,-0.0053487541154026,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0225673094391822,410.0,100.91085815429688,-0.0,19.91754531860352,1.0,279.2908020019531,279.4072265625,289.31805419921875,289.32086181640625,313.0172119140625,308.3324890136719,283.1499938964844,32507.443359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.064828342758119e-05,0.4383756816387176,5.811822919622733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.508744339342229e-05,0.0,29.82578468322754,1895.4371337890625,-0.0,0.0,0.2993978559970855,1.0,0.0,3.0,1.0,0.0
12387720,304.60382080078125,297.1499938964844,293.1499938964844,1.0,-3.394460916519165,282.812255859375,0.3788036108016968,1.0,0.0006698877550661,304.3905334472656,297.1499938964844,293.1499938964844,1.0,-3.574530839920044,282.812255859375,0.3788036108016968,1.0,0.0007054240559227,304.3702392578125,297.1499938964844,293.1499938964844,1.0,-2.640136241912842,282.812255859375,0.3788036108016968,1.0,0.0005210238159634,304.1881103515625,297.1499938964844,293.1499938964844,1.0,-3.574530839920044,282.812255859375,0.3788036108016968,1.0,0.0007054240559227,304.4981689453125,297.1499938964844,293.1499938964844,1.0,-16.956035614013672,282.812255859375,0.3788036108016968,1.0,0.0033462280407547,280.46160888671875,285.7090759277344,290.98712158203125,289.2280578613281,290.9989929199219,292.3320007324219,279.2781982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376981213688,0.003568849992007,0.0035688478965312,-0.0053487541154026,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0225673094391822,410.0,100.91085815429688,-0.0,19.91754531860352,1.0,279.2908020019531,279.4072265625,289.31805419921875,289.32086181640625,313.0172119140625,308.3324890136719,283.1499938964844,32507.443359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.064828342758119e-05,0.4383756816387176,5.811822919622733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.508744339342229e-05,0.0,29.82578468322754,1895.4371337890625,-0.0,0.0,0.2993978559970855,1.0,0.0,3.0,1.0,0.0
12387780,304.63629150390625,297.1499938964844,293.1499938964844,1.0,-3.396769046783448,282.89227294921875,0.3788036108016968,1.0,0.000669888802804,304.4227600097656,297.1499938964844,293.1499938964844,1.0,-3.5769612789154053,282.89227294921875,0.3788036108016968,1.0,0.0007054251618683,304.4016418457031,297.1499938964844,293.1499938964844,1.0,-2.641931533813477,282.89227294921875,0.3788036108016968,1.0,0.0005210246308706,304.2193908691406,297.1499938964844,293.1499938964844,1.0,-3.5769612789154053,282.89227294921875,0.3788036108016968,1.0,0.0007054251618683,304.5268249511719,297.1499938964844,293.1499938964844,1.0,-16.96756362915039,282.89227294921875,0.3788036108016968,1.0,0.0033462331630289,280.3549499511719,285.699951171875,291.02520751953125,289.24188232421875,290.9998779296875,292.2903137207031,279.282470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376985870301,0.0035688502248376,0.0035688483621925,-0.0053663831204175,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0224195457994937,410.0,96.9279327392578,-0.0,19.91754913330078,1.0,279.2905578613281,279.4072570800781,289.30938720703125,289.3114929199219,313.0172119140625,308.3324890136719,283.1499938964844,31132.28125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.764884447969962e-05,0.4769268631935119,5.243040160016199e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.5077904612990096e-05,0.0,31.22695541381836,1895.4371337890625,-0.0,0.0,0.2955268025398254,1.0,0.0,3.0,1.0,0.0
12387840,304.63629150390625,297.1499938964844,293.1499938964844,1.0,-3.396769046783448,282.89227294921875,0.3788036108016968,1.0,0.000669888802804,304.4227600097656,297.1499938964844,293.1499938964844,1.0,-3.5769612789154053,282.89227294921875,0.3788036108016968,1.0,0.0007054251618683,304.4016418457031,297.1499938964844,293.1499938964844,1.0,-2.641931533813477,282.89227294921875,0.3788036108016968,1.0,0.0005210246308706,304.2193908691406,297.1499938964844,293.1499938964844,1.0,-3.5769612789154053,282.89227294921875,0.3788036108016968,1.0,0.0007054251618683,304.5268249511719,297.1499938964844,293.1499938964844,1.0,-16.96756362915039,282.89227294921875,0.3788036108016968,1.0,0.0033462331630289,280.3549499511719,285.699951171875,291.02520751953125,289.24188232421875,290.9998779296875,292.2903137207031,279.282470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376985870301,0.0035688502248376,0.0035688483621925,-0.0053663831204175,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0224195457994937,410.0,96.9279327392578,-0.0,19.91754913330078,1.0,279.2905578613281,279.4072570800781,289.30938720703125,289.3114929199219,313.0172119140625,308.3324890136719,283.1499938964844,31132.28125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.764884447969962e-05,0.4769268631935119,5.243040160016199e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.5077904612990096e-05,0.0,31.22695541381836,1895.4371337890625,-0.0,0.0,0.2955268025398254,1.0,0.0,3.0,1.0,0.0
12387900,304.6506652832031,297.1499938964844,293.1499938964844,1.0,-3.397823095321656,282.9288024902344,0.3788035809993744,1.0,0.000669889326673,304.4371032714844,297.1499938964844,293.1499938964844,1.0,-3.578071355819702,282.9288024902344,0.3788035809993744,1.0,0.0007054256857372,304.4155578613281,297.1499938964844,293.1499938964844,1.0,-2.642751216888428,282.9288024902344,0.3788035809993744,1.0,0.0005210250383242,304.23321533203125,297.1499938964844,293.1499938964844,1.0,-3.578071355819702,282.9288024902344,0.3788035809993744,1.0,0.0007054256857372,304.539306640625,297.1499938964844,293.1499938964844,1.0,-16.972829818725586,282.9288024902344,0.3788035809993744,1.0,0.003346235724166,280.3051147460937,285.6952819824219,291.04461669921875,289.2486877441406,291.0020446777344,292.2702331542969,279.28466796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376990526914,0.0035688504576683,0.0035688485950231,-0.0053807888180017,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0222987979650497,410.0,96.60187530517578,-0.0,19.91755104064941,1.0,279.2904357910156,279.4072570800781,289.3059387207031,289.3077697753906,313.0172119140625,308.3324890136719,283.1499938964844,30294.439453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6904530386673287e-05,0.4841454327106476,5.101896010696605e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.507413930492476e-05,0.0,30.892576217651367,1895.4371337890625,-0.0,0.0,0.2951366901397705,1.0,0.0,3.0,1.0,0.0
12387960,304.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,281.49072265625,0.7774500846862793,1.0,0.0425829216837883,304.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.49072265625,0.7774500846862793,1.0,0.0448418669402599,304.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.49072265625,0.7774500846862793,1.0,0.0331200510263443,304.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,281.49072265625,0.7774500846862793,1.0,0.0448418669402599,304.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.49072265625,0.7774500846862793,1.0,0.2127105146646499,279.8033447265625,285.6905822753906,291.0642395019531,289.25543212890625,296.1434936523437,297.5692443847656,279.3537902832031,1.0,1.0,1.0,0.0,0.0481818988919258,1.0,-0.4548162519931793,0.003494368167594,0.4513218700885772,-0.144388347864151,5.551115123125783e-17,5.551115123125783e-17,0.0,5.04585075378418,410.0,1159.502685546875,-0.0,1248.650390625,1.0,279.2903137207031,279.4072570800781,289.3030700683594,289.3045959472656,313.0172119140625,308.3324890136719,283.1499938964844,30072.060546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6707037250162106e-05,0.4901032149791717,5.064445499254614e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.50709815393202e-05,0.0,31.07005882263184,1895.4371337890625,-0.0,0.0,0.2915453016757965,1.0,0.0,3.0,1.0,0.0
12388020,303.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9420166015625,0.9990000128746032,1.0,0.4735856354236603,303.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.9420166015625,0.9990000128746032,1.0,0.4987084567546844,303.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9420166015625,0.9990000128746032,1.0,0.3683443665504455,303.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9420166015625,0.9990000128746032,1.0,0.4987084567546844,304.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9420166015625,0.9990000128746032,1.0,2.3656582832336426,296.9509582519531,285.68096923828125,291.1042785644531,289.2687683105469,301.05145263671875,304.05206298828125,296.99774169921875,1.0,1.0,1.0,0.0,0.144545704126358,1.0,-5.054937839508057,0.0007050544954836,5.054232597351074,-1.1680855751037598,0.0670378282666206,0.0670378282666206,0.0,230.46871948242188,410.0,19648.3046875,-0.0,12171.4482421875,1.0,279.40057373046875,286.8331604003906,289.29888916015625,289.29986572265625,313.0172119140625,308.3324890136719,283.1499938964844,27892.466796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2046690285205841,0.617423415184021,4.116646135088331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.4782791772158816e-05,0.0,38.12457656860352,1895.4371337890625,-0.0,0.0,0.2934491038322449,1.0,0.0,3.0,1.0,0.0
12388080,303.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9420166015625,0.9990000128746032,1.0,0.4735856354236603,303.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.9420166015625,0.9990000128746032,1.0,0.4987084567546844,303.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9420166015625,0.9990000128746032,1.0,0.3683443665504455,303.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9420166015625,0.9990000128746032,1.0,0.4987084567546844,304.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9420166015625,0.9990000128746032,1.0,2.3656582832336426,296.9509582519531,285.68096923828125,291.1042785644531,289.2687683105469,301.05145263671875,304.05206298828125,296.99774169921875,1.0,1.0,1.0,0.0,0.144545704126358,1.0,-5.054937839508057,0.0007050544954836,5.054232597351074,-1.1680855751037598,0.0670378282666206,0.0670378282666206,0.0,230.46871948242188,410.0,19648.3046875,-0.0,12171.4482421875,1.0,279.40057373046875,286.8331604003906,289.29888916015625,289.29986572265625,313.0172119140625,308.3324890136719,283.1499938964844,27892.466796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2046690285205841,0.617423415184021,4.116646135088331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.4782791772158816e-05,0.0,38.12457656860352,1895.4371337890625,-0.0,0.0,0.2934491038322449,1.0,0.0,3.0,1.0,0.0
12388140,303.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4066772460937,0.9990000128746032,1.0,0.501973569393158,303.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4066772460937,0.9990000128746032,1.0,0.5286023020744324,303.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4066772460937,0.9990000128746032,1.0,0.3904238641262054,303.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4066772460937,0.9990000128746032,1.0,0.5286023020744324,303.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4066772460937,0.9990000128746032,1.0,2.5074617862701416,297.40509033203125,285.6753845214844,291.1275634765625,289.2763061523437,300.9259948730469,303.7782897949219,297.3953857421875,1.0,1.0,1.0,0.0,0.1995402872562408,1.0,-5.359057426452637,0.0003853881498798,5.358672142028809,-1.2068405151367188,0.1616992354393005,0.1616992354393005,0.0,261.9276733398437,410.0,19363.609375,-0.0,12827.46484375,1.0,280.4090270996094,293.6493835449219,289.5115051269531,289.7886962890625,313.0172119140625,308.3324890136719,283.1499938964844,27449.134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2967264950275421,0.594278872013092,6.490588511098849e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3218.41162109375,0.0,36.6066780090332,1895.4371337890625,-0.0,0.0,0.2952839732170105,1.0,0.0,3.0,1.0,0.0
12388200,303.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0475769042969,0.9990000128746032,1.0,0.511405348777771,303.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0475769042969,0.9990000128746032,1.0,0.5385344624519348,303.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0475769042969,0.9990000128746032,1.0,0.3977597057819366,303.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0475769042969,0.9990000128746032,1.0,0.5385344624519348,303.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0475769042969,0.9990000128746032,1.0,2.5545756816864014,297.0423889160156,285.671142578125,291.1452941894531,289.281982421875,300.7801208496094,303.5784606933594,297.01513671875,1.0,1.0,1.0,0.0,0.2409095019102096,1.0,-5.459545135498047,0.0002755454916041,5.4592695236206055,-1.2275415658950806,0.2231837064027786,0.2231837064027786,0.0,272.0504455566406,410.0,21473.458984375,-0.0,13035.783203125,1.0,281.0634155273437,294.84161376953125,290.1146850585937,290.6386108398437,313.0172119140625,308.3324890136719,283.1499938964844,27281.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3786539435386657,0.597763180732727,9.58469126288719e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3979.512451171875,0.0,37.23420715332031,1895.4371337890625,-0.0,0.0,0.2940245866775512,1.0,0.0,3.0,1.0,0.0
12388260,302.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0300598144531,0.9990000128746032,1.0,0.4970110654830932,303.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0300598144531,0.9990000128746032,1.0,0.5233765840530396,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0300598144531,0.9990000128746032,1.0,0.386564165353775,303.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0300598144531,0.9990000128746032,1.0,0.5233765840530396,303.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0300598144531,0.9990000128746032,1.0,2.482673168182373,296.0221862792969,285.6644287109375,291.1732482910156,289.2907409667969,300.567138671875,303.258544921875,295.98223876953125,1.0,1.0,1.0,0.0,0.1765959709882736,1.0,-5.3050642013549805,0.0004399320459924,5.304624080657959,-1.180050492286682,0.3066335916519165,0.3066335916519165,0.0,258.01251220703125,410.0,25590.056640625,-0.0,12715.736328125,1.0,281.7713623046875,294.4190673828125,291.5428771972656,292.3513488769531,313.0172119140625,308.3324890136719,283.1499938964844,26251.904296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5179666876792908,0.5981780290603638,1.7901816917742508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4640.201171875,0.0,37.27455520629883,1895.4371337890625,-0.0,0.0,0.2971473634243011,1.0,0.0,3.0,1.0,0.0
12388320,302.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4290771484375,0.9990000128746032,1.0,0.480239599943161,303.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4290771484375,0.9990000128746032,1.0,0.5057154297828674,302.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4290771484375,0.9990000128746032,1.0,0.3735196888446808,302.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4290771484375,0.9990000128746032,1.0,0.5057154297828674,303.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4290771484375,0.9990000128746032,1.0,2.3988962173461914,295.42010498046875,285.6610412597656,291.1873474121094,289.29510498046875,300.4820861816406,303.10284423828125,295.3746643066406,1.0,1.0,1.0,0.0,0.144545704126358,1.0,-5.125128746032715,0.0006232659216038,5.124505519866943,-1.124637484550476,0.3432564437389374,0.3432564437389374,0.0,242.1401214599609,410.0,27553.884765625,-0.0,12328.640625,1.0,282.0274353027344,293.9115295410156,292.4043884277344,293.3394775390625,313.0172119140625,308.3324890136719,283.1499938964844,25875.478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0219679400324821,1.0,0.0,0.0,0.5943639874458313,0.6125972270965576,2.3572106044866814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4997.583984375,0.0,38.65416717529297,1895.4371337890625,-0.0,0.0,0.2967576682567596,1.0,0.0,3.0,1.0,0.0
12388380,302.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8347156047821045,1.0,0.0660155639052391,302.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8347156047821045,1.0,0.0695175677537918,302.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8347156047821045,1.0,0.0513454414904117,302.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8347156047821045,1.0,0.0695175677537918,302.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8347156047821045,1.0,0.3297614157199859,290.9134826660156,285.65069580078125,291.2304077148437,289.3082580566406,300.170654296875,302.81072998046875,290.0005798339844,1.0,1.0,1.0,0.0,0.0481818988919258,1.0,-0.7019906044006348,0.0034385614562779,0.6985520124435425,-0.1805881112813949,0.3898641765117645,0.3898641765117645,0.0,8.579170227050781,410.0,14259.009765625,-0.0,1920.7933349609373,1.0,282.5836486816406,290.4698486328125,294.2655029296875,295.8018493652344,313.0172119140625,308.3324890136719,283.1499938964844,24525.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472316026687622,1.0,0.0,0.0,0.728326678276062,0.728333055973053,3.539532400509415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5219.4228515625,0.0,46.96897888183594,1895.4371337890625,-0.0,428.8906555175781,0.3050968945026397,1.0,0.0,3.0,1.0,0.0
12388440,302.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8347156047821045,1.0,0.0660155639052391,302.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8347156047821045,1.0,0.0695175677537918,302.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8347156047821045,1.0,0.0513454414904117,302.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8347156047821045,1.0,0.0695175677537918,302.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8347156047821045,1.0,0.3297614157199859,290.9134826660156,285.65069580078125,291.2304077148437,289.3082580566406,300.170654296875,302.81072998046875,290.0005798339844,1.0,1.0,1.0,0.0,0.0481818988919258,1.0,-0.7019906044006348,0.0034385614562779,0.6985520124435425,-0.1805881112813949,0.3898641765117645,0.3898641765117645,0.0,8.579170227050781,410.0,14259.009765625,-0.0,1920.7933349609373,1.0,282.5836486816406,290.4698486328125,294.2655029296875,295.8018493652344,313.0172119140625,308.3324890136719,283.1499938964844,24525.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472316026687622,1.0,0.0,0.0,0.728326678276062,0.728333055973053,3.539532400509415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5219.4228515625,0.0,46.96897888183594,1895.4371337890625,-0.0,428.8906555175781,0.3050968945026397,1.0,0.0,3.0,1.0,0.0
12388500,302.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.3576034605503082,1.0,0.0008398981881327,303.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.3576034605503082,1.0,0.0008844531839713,302.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.3576034605503082,1.0,0.0006532541010528,302.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.3576034605503082,1.0,0.0008844531839713,303.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.3576034605503082,1.0,0.0041954652406275,290.1353759765625,285.6454467773437,291.2523498535156,289.3148498535156,299.1713256835937,302.8492126464844,286.4559631347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0088978260755538,0.0035685959737747,0.005329230800271,-0.0061388537287712,0.4107776284217834,0.4107776284217834,0.0,0.0400689877569675,410.0,6664.22265625,-0.0,24.971755981445312,1.0,282.75762939453125,286.27349853515625,293.76007080078125,295.14453125,313.0172119140625,308.3324890136719,283.1499938964844,23796.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970823764801025,1.0,0.0,0.0,0.7545775175094604,0.7545825839042664,3.799278758265245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3687.762939453125,0.0,48.25784683227539,1895.4371337890625,-0.0,912.6845703125,0.3085791766643524,1.0,0.0,3.0,1.0,0.0
12388560,303.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.283447265625,0.3788033425807953,1.0,0.0006698706420138,303.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.283447265625,0.3788033425807953,1.0,0.0007054060115478,303.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.283447265625,0.3788033425807953,1.0,0.000521010486409,303.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.283447265625,0.3788033425807953,1.0,0.0007054060115478,303.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.283447265625,0.3788033425807953,1.0,0.0033461425919085,290.08038330078125,285.6401062011719,291.2745361328125,289.3215026855469,298.6767272949219,302.63299560546875,284.481689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377134881913,0.0035688579082489,0.0035688555799424,-0.0057717212475836,0.4398861527442932,0.4398861527442932,0.0,0.0190219245851039,410.0,3900.720458984375,-0.0,19.917591094970703,1.0,282.8856506347656,284.5577392578125,292.9123229980469,293.9120178222656,313.0172119140625,308.3324890136719,283.1499938964844,23043.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134364604949951,1.0,0.0,0.0,0.8263801336288452,0.8263851404190063,4.5567286832692864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1761.7108154296875,0.0,53.90617370605469,1895.4371337890625,-0.0,1006.1588134765624,0.3121563494205475,1.0,0.0,3.0,1.0,0.0
12388620,303.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.3788032233715057,1.0,0.0006698739598505,303.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.3788032233715057,1.0,0.0007054095040075,303.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.3788032233715057,1.0,0.0005210130475461,303.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.3788032233715057,1.0,0.0007054095040075,303.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.3788032233715057,1.0,0.0033461591228842,289.9346923828125,285.6292724609375,291.3197631835937,289.3348693847656,297.7929992675781,302.1844177246094,283.2912902832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377176791429,0.0035688600037246,0.0035688576754182,-0.00588622642681,0.4964484274387359,0.4964484274387359,0.0,0.0180621407926082,410.0,1048.529296875,-0.0,19.917613983154297,1.0,283.0422668457031,283.3790588378906,291.66473388671875,292.067626953125,313.0172119140625,308.3324890136719,283.1499938964844,21255.83984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661082923412323,1.0,0.0,0.0,0.9763233065605164,0.9763283133506776,6.360345849998339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,325.0441589355469,0.0,66.78985595703125,1895.4371337890625,-0.0,413.1416931152344,0.3262166678905487,1.0,0.0,3.0,1.0,0.0
12388680,303.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.3788032233715057,1.0,0.0006698739598505,303.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.3788032233715057,1.0,0.0007054095040075,303.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.3788032233715057,1.0,0.0005210130475461,303.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.3788032233715057,1.0,0.0007054095040075,303.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.3788032233715057,1.0,0.0033461591228842,289.9346923828125,285.6292724609375,291.3197631835937,289.3348693847656,297.7929992675781,302.1844177246094,283.2912902832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377176791429,0.0035688600037246,0.0035688576754182,-0.00588622642681,0.4964484274387359,0.4964484274387359,0.0,0.0180621407926082,410.0,1048.529296875,-0.0,19.917613983154297,1.0,283.0422668457031,283.3790588378906,291.66473388671875,292.067626953125,313.0172119140625,308.3324890136719,283.1499938964844,21255.83984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661082923412323,1.0,0.0,0.0,0.9763233065605164,0.9763283133506776,6.360345849998339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,325.0441589355469,0.0,66.78985595703125,1895.4371337890625,-0.0,413.1416931152344,0.3262166678905487,1.0,0.0,3.0,1.0,0.0
12388740,303.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.3788031339645386,1.0,0.0006698767538182,303.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.3788031339645386,1.0,0.0007054124725982,303.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.3788031339645386,1.0,0.0005210152594372,303.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.3788031339645386,1.0,0.0007054124725982,303.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.3788031339645386,1.0,0.0033461730927228,289.73907470703125,285.6181335449219,291.3660583496094,289.3484802246094,297.02056884765625,301.7329406738281,283.1293334960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377223357558,0.0035688623320311,0.0035688600037246,-0.0060133761726319,0.5502113699913025,0.5502113699913025,0.0,0.0169963482767343,410.0,266.1083068847656,-0.0,19.91762924194336,1.0,283.11236572265625,283.17095947265625,291.2030334472656,291.2812194824219,313.0172119140625,308.3324890136719,283.1499938964844,19595.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2220850139856338,1.0,0.0,0.0,1.1336867809295654,1.1336920261383057,8.575898391427472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,34.00495910644531,0.0,83.40962982177734,1895.4371337890625,-0.0,0.0,0.3450911939144134,1.0,0.0,3.0,1.0,0.0
12388800,303.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.3788031339645386,1.0,0.0006698767538182,303.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.3788031339645386,1.0,0.0007054124725982,303.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.3788031339645386,1.0,0.0005210152594372,303.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.3788031339645386,1.0,0.0007054124725982,303.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035095214844,0.3788031339645386,1.0,0.0033461730927228,289.73907470703125,285.6181335449219,291.3660583496094,289.3484802246094,297.02056884765625,301.7329406738281,283.1293334960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377223357558,0.0035688623320311,0.0035688600037246,-0.0060133761726319,0.5502113699913025,0.5502113699913025,0.0,0.0169963482767343,410.0,266.1083068847656,-0.0,19.91762924194336,1.0,283.11236572265625,283.17095947265625,291.2030334472656,291.2812194824219,313.0172119140625,308.3324890136719,283.1499938964844,19595.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2220850139856338,1.0,0.0,0.0,1.1336867809295654,1.1336920261383057,8.575898391427472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,34.00495910644531,0.0,83.40962982177734,1895.4371337890625,-0.0,0.0,0.3450911939144134,1.0,0.0,3.0,1.0,0.0
12388860,304.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.378803014755249,1.0,0.0006698793731629,304.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.378803014755249,1.0,0.0007054152083583,303.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.378803014755249,1.0,0.0005210172967053,303.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.378803014755249,1.0,0.0007054152083583,304.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.378803014755249,1.0,0.0033461861312389,289.503662109375,285.6067810058594,291.4134521484375,289.3623962402344,296.3462219238281,301.27862548828125,283.1324462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377274580299,0.0035688648931682,0.0035688625648617,-0.0061528766527771,0.6007139086723328,0.6007139086723328,0.0,0.0158270243555307,410.0,122.75973510742188,-0.0,19.917644500732425,1.0,283.1387634277344,283.1584777832031,291.0130310058594,291.0670471191406,313.0172119140625,308.3324890136719,283.1499938964844,18080.306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2907510995864868,1.2907564640045166,1.111676439791154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,15.285030364990234,0.0,103.7277603149414,1895.4371337890625,-0.0,0.0,0.3677043318748474,1.0,0.0,3.0,1.0,0.0
12388920,304.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.378803014755249,1.0,0.0006698793731629,304.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.378803014755249,1.0,0.0007054152083583,303.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.378803014755249,1.0,0.0005210172967053,303.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.378803014755249,1.0,0.0007054152083583,304.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131408691406,0.378803014755249,1.0,0.0033461861312389,289.503662109375,285.6067810058594,291.4134521484375,289.3623962402344,296.3462219238281,301.27862548828125,283.1324462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377274580299,0.0035688648931682,0.0035688625648617,-0.0061528766527771,0.6007139086723328,0.6007139086723328,0.0,0.0158270243555307,410.0,122.75973510742188,-0.0,19.917644500732425,1.0,283.1387634277344,283.1584777832031,291.0130310058594,291.0670471191406,313.0172119140625,308.3324890136719,283.1499938964844,18080.306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2907510995864868,1.2907564640045166,1.111676439791154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,15.285030364990234,0.0,103.7277603149414,1895.4371337890625,-0.0,0.0,0.3677043318748474,1.0,0.0,3.0,1.0,0.0
