time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388980,304.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5984802246094,0.3788029253482818,1.0,0.0006698818760924,304.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5984802246094,0.3788029253482818,1.0,0.000705417827703,304.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5984802246094,0.3788029253482818,1.0,0.0005210192175582,303.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5984802246094,0.3788029253482818,1.0,0.000705417827703,304.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5984802246094,0.3788029253482818,1.0,0.003346198471263,289.2396240234375,285.5951232910156,291.4620056152344,289.3766784667969,295.7583923339844,300.8219299316406,283.14404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377330459654,0.0035688676871359,0.0035688653588294,-0.0063044289126992,0.6476505398750305,0.6476505398750305,0.0,0.0145566835999488,410.0,110.6090316772461,-0.0,19.91766166687012,1.0,283.1471252441406,283.1643981933594,290.8401794433594,290.8895568847656,313.0172119140625,308.3324890136719,283.1499938964844,16773.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4416035413742063,1.441609263420105,1.38670827709575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,28.81658744812012,0.0,127.43336486816406,1895.4371337890625,-0.0,0.0,0.3923909664154053,1.0,0.0,3.0,1.0,0.0
12389040,304.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5984802246094,0.3788029253482818,1.0,0.0006698818760924,304.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5984802246094,0.3788029253482818,1.0,0.000705417827703,304.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5984802246094,0.3788029253482818,1.0,0.0005210192175582,303.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5984802246094,0.3788029253482818,1.0,0.000705417827703,304.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5984802246094,0.3788029253482818,1.0,0.003346198471263,289.2396240234375,285.5951232910156,291.4620056152344,289.3766784667969,295.7583923339844,300.8219299316406,283.14404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377330459654,0.0035688676871359,0.0035688653588294,-0.0063044289126992,0.6476505398750305,0.6476505398750305,0.0,0.0145566835999488,410.0,110.6090316772461,-0.0,19.91766166687012,1.0,283.1471252441406,283.1643981933594,290.8401794433594,290.8895568847656,313.0172119140625,308.3324890136719,283.1499938964844,16773.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4416035413742063,1.441609263420105,1.38670827709575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,28.81658744812012,0.0,127.43336486816406,1895.4371337890625,-0.0,0.0,0.3923909664154053,1.0,0.0,3.0,1.0,0.0
12389100,304.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48406982421875,0.3788028657436371,1.0,0.0006698830402456,304.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48406982421875,0.3788028657436371,1.0,0.0007054191082715,304.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.48406982421875,0.3788028657436371,1.0,0.0005210201488807,304.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48406982421875,0.3788028657436371,1.0,0.0007054191082715,304.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.48406982421875,0.3788028657436371,1.0,0.0033462045248597,289.099853515625,285.5892028808594,291.4866943359375,289.38397216796875,295.49365234375,300.59295654296875,283.14703369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377358399331,0.0035688690841197,0.0035688667558133,-0.0063846260309219,0.6697188019752502,0.6697188019752502,0.0,0.0138844540342688,410.0,111.64035034179688,-0.0,19.91767120361328,1.0,283.14862060546875,283.16583251953125,290.763671875,290.8108825683594,313.0172119140625,308.3324890136719,283.1499938964844,16056.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5060086250305176,1.5060144662857056,1.5133812780732114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,33.04982376098633,0.0,138.3418426513672,1895.4371337890625,-0.0,0.0,0.405856192111969,1.0,0.0,3.0,1.0,0.0
12389160,304.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.3788028061389923,1.0,0.0006698842043988,304.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.3788028061389923,1.0,0.0007054203306324,304.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.3788028061389923,1.0,0.0005210210802033,304.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.3788028061389923,1.0,0.0007054203306324,304.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658447265625,0.3788028061389923,1.0,0.0033462103456258,288.956298828125,285.58319091796875,291.5116882324219,289.39141845703125,295.2469482421875,300.3637084960937,283.1487121582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377390995621,0.0035688707139343,0.0035688681527972,-0.0064677153714001,0.690825343132019,0.690825343132019,0.0,0.0131879802793264,410.0,113.09532165527344,-0.0,19.917680740356445,1.0,283.1493530273437,283.166259765625,290.6928405761719,290.73785400390625,313.0172119140625,308.3324890136719,283.1499938964844,15697.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.581100583076477,1.581106662750244,1.6680628789345064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,35.599124908447266,0.0,153.6011962890625,1895.4371337890625,-0.0,0.0,0.41725555062294,1.0,0.0,3.0,1.0,0.0
12389220,304.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1682434082031,0.3788027167320251,1.0,0.0006698860670439,304.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1682434082031,0.3788027167320251,1.0,0.0007054222514852,304.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1682434082031,0.3788027167320251,1.0,0.0005210224771872,304.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1682434082031,0.3788027167320251,1.0,0.0007054222514852,304.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1682434082031,0.3788027167320251,1.0,0.0033462194260209,288.7183532714844,285.5733337402344,291.5527038574219,289.4036865234375,294.8829040527344,299.9928894042969,283.14990234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377442218363,0.0035688732750713,0.0035688707139343,-0.0066080843098461,0.7229228019714355,0.7229228019714355,0.0,0.0120113743469119,410.0,114.46012115478516,-0.0,19.917695999145508,1.0,283.1498413085937,283.1661376953125,290.5885314941406,290.63006591796875,313.0172119140625,308.3324890136719,283.1499938964844,14916.8349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6790672540664673,1.6790735721588137,1.881176672213769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.3568229675293,0.0,174.3706817626953,1895.4371337890625,-0.0,0.0,0.4382862150669098,1.0,0.0,3.0,1.0,0.0
12389280,304.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1204833984375,0.3788026869297027,1.0,0.0006698864744976,304.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1204833984375,0.3788026869297027,1.0,0.0007054227171465,304.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1204833984375,0.3788026869297027,1.0,0.0005210228264331,304.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1204833984375,0.3788026869297027,1.0,0.0007054227171465,304.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1204833984375,0.3788026869297027,1.0,0.0033462215214967,288.6612548828125,285.57098388671875,291.5625305175781,289.4066467285156,294.8028259277344,299.9051208496094,283.1500244140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377451531589,0.0035688739735633,0.0035688714124262,-0.0066423965618014,0.730141282081604,0.730141282081604,0.0,0.0117237595841288,410.0,114.68563079833984,-0.0,19.917699813842773,1.0,283.1498718261719,283.1659851074219,290.5655517578125,290.6062927246094,313.0172119140625,308.3324890136719,283.1499938964844,14828.1533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7049295902252195,1.7049360275268557,1.939573621712043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.55832290649414,0.0,180.62452697753903,1895.4371337890625,-0.0,0.0,0.4435352981090545,1.0,0.0,3.0,1.0,0.0
12389340,304.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.3788025677204132,1.0,0.000669888628181,304.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.3788025677204132,1.0,0.0007054249872453,304.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.3788025677204132,1.0,0.0005210244562476,304.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.3788025677204132,1.0,0.0007054249872453,304.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.3788025677204132,1.0,0.003346232464537,288.3606262207031,285.5585021972656,291.6145935058594,289.4224853515625,294.4183044433594,299.4477233886719,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377521380782,0.0035688774660229,0.0035688746720552,-0.0068281022831797,0.7655511498451233,0.7655511498451233,0.0,0.0101671256124973,410.0,115.3711166381836,-0.0,19.91772079467773,1.0,283.1499938964844,283.1650390625,290.454833984375,290.4916076660156,313.0172119140625,308.3324890136719,283.1499938964844,14595.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8398462533950808,1.839853286743164,2.258689022482941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.98786926269531,0.0,216.90977478027344,1895.4371337890625,-0.0,0.0,0.4718123078346252,1.0,0.0,3.0,1.0,0.0
12389400,304.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.3788025677204132,1.0,0.000669888628181,304.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.3788025677204132,1.0,0.0007054249872453,304.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.3788025677204132,1.0,0.0005210244562476,304.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.3788025677204132,1.0,0.0007054249872453,304.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.3788025677204132,1.0,0.003346232464537,288.3606262207031,285.5585021972656,291.6145935058594,289.4224853515625,294.4183044433594,299.4477233886719,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377521380782,0.0035688774660229,0.0035688746720552,-0.0068281022831797,0.7655511498451233,0.7655511498451233,0.0,0.0101671256124973,410.0,115.3711166381836,-0.0,19.91772079467773,1.0,283.1499938964844,283.1650390625,290.454833984375,290.4916076660156,313.0172119140625,308.3324890136719,283.1499938964844,14595.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8398462533950808,1.839853286743164,2.258689022482941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.98786926269531,0.0,216.90977478027344,1895.4371337890625,-0.0,0.0,0.4718123078346252,1.0,0.0,3.0,1.0,0.0
12389460,304.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.3788024485111236,1.0,0.0006698906654492,304.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.3788024485111236,1.0,0.0007054271409288,304.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.3788024485111236,1.0,0.0005210260860621,304.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.3788024485111236,1.0,0.0007054271409288,304.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.3788024485111236,1.0,0.0033462427090853,288.0592956542969,285.54571533203125,291.6678161621094,289.4389953613281,294.0858764648437,298.99322509765625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377591229975,0.0035688809584826,0.0035688783973455,-0.0070244283415377,0.7971264719963074,0.7971264719963074,0.0,0.0085214702412486,410.0,115.65691375732422,-0.0,19.91774177551269,1.0,283.1499938964844,283.1640930175781,290.3582458496094,290.39141845703125,313.0172119140625,308.3324890136719,283.1499938964844,14636.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9698588848114007,1.9698666334152224,2.589188454749092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.99546051025391,0.0,257.75860595703125,1895.4371337890625,-0.0,0.0,0.500033438205719,1.0,0.0,3.0,1.0,0.0
12389520,304.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.3788024485111236,1.0,0.0006698906654492,304.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.3788024485111236,1.0,0.0007054271409288,304.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.3788024485111236,1.0,0.0005210260860621,304.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.3788024485111236,1.0,0.0007054271409288,304.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.3788024485111236,1.0,0.0033462427090853,288.0592956542969,285.54571533203125,291.6678161621094,289.4389953613281,294.0858764648437,298.99322509765625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377591229975,0.0035688809584826,0.0035688783973455,-0.0070244283415377,0.7971264719963074,0.7971264719963074,0.0,0.0085214702412486,410.0,115.65691375732422,-0.0,19.91774177551269,1.0,283.1499938964844,283.1640930175781,290.3582458496094,290.39141845703125,313.0172119140625,308.3324890136719,283.1499938964844,14636.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9698588848114007,1.9698666334152224,2.589188454749092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.99546051025391,0.0,257.75860595703125,1895.4371337890625,-0.0,0.0,0.500033438205719,1.0,0.0,3.0,1.0,0.0
12389580,304.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634094238281,0.3788023591041565,1.0,0.0006698917713947,304.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634094238281,0.3788023591041565,1.0,0.000705428305082,304.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634094238281,0.3788023591041565,1.0,0.0005210269591771,304.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634094238281,0.3788023591041565,1.0,0.000705428305082,304.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634094238281,0.3788023591041565,1.0,0.0033462482970207,287.89166259765625,285.5384521484375,291.6981811523437,289.44854736328125,293.9202575683594,298.74072265625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377633139491,0.0035688830539584,0.0035688804928213,-0.0071388436481356,0.8131510615348816,0.8131510615348816,0.0,0.0075624077580869,410.0,115.77423858642578,-0.0,19.917755126953125,1.0,283.1499938964844,283.1636047363281,290.30975341796875,290.341064453125,313.0172119140625,308.3324890136719,283.1499938964844,14734.6162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.038687467575073,2.0386955738067627,2.773285814328119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.96334838867188,0.0,281.7956237792969,1895.4371337890625,-0.0,0.0,0.5152367353439331,1.0,0.0,3.0,1.0,0.0
12389640,304.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.3788022994995117,1.0,0.0006698926445096,304.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.3788022994995117,1.0,0.0007054292364045,304.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.3788022994995117,1.0,0.0005210275994613,304.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.3788022994995117,1.0,0.0007054292364045,304.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.3788022994995117,1.0,0.0033462524879723,287.7610168457031,285.5326538085937,291.7222900390625,289.45623779296875,293.7995910644531,298.5436096191406,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377670392394,0.0035688849166035,0.0035688821226358,-0.0072309249080717,0.8249253034591675,0.8249253034591675,0.0,0.0067905555479228,410.0,115.86534118652344,-0.0,19.91776466369629,1.0,283.1499938964844,283.1632995605469,290.2742004394531,290.30419921875,313.0172119140625,308.3324890136719,283.1499938964844,14838.4130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.09031081199646,2.0903191566467285,2.915513732659747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.937870025634766,0.0,300.9559020996094,1895.4371337890625,-0.0,0.0,0.5267336964607239,1.0,0.0,3.0,1.0,0.0
12389700,304.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196044921875,0.3788022398948669,1.0,0.0006698936340399,304.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196044921875,0.3788022398948669,1.0,0.0007054302259348,304.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196044921875,0.3788022398948669,1.0,0.0005210283561609,304.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196044921875,0.3788022398948669,1.0,0.0007054302259348,304.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196044921875,0.3788022398948669,1.0,0.0033462573774158,287.614013671875,285.5260009765625,291.75,289.4651794433594,293.6721496582031,298.32135009765625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377707645297,0.0035688867792487,0.0035688839852809,-0.007337833289057,0.8374349474906921,0.8374349474906921,0.0,0.005894417874515,410.0,115.97322082519533,-0.0,19.91777610778809,1.0,283.1499938964844,283.1629638671875,290.2364807128906,290.2649841308594,313.0172119140625,308.3324890136719,283.1499938964844,14977.1337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1460626125335693,2.146071195602417,3.073110121931677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.91282653808594,0.0,322.7665100097656,1895.4371337890625,-0.0,0.0,0.5392331480979919,1.0,0.0,3.0,1.0,0.0
12389760,304.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.090576171875,0.3788021504878998,1.0,0.0006698945653624,304.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.090576171875,0.3788021504878998,1.0,0.000705431215465,304.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.090576171875,0.3788021504878998,1.0,0.0005210291128605,304.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.090576171875,0.3788021504878998,1.0,0.000705431215465,304.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.090576171875,0.3788021504878998,1.0,0.0033462620340287,287.4688720703125,285.519287109375,291.77801513671875,289.4743347167969,293.5542907714844,298.1011047363281,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377749554812,0.0035688888747245,0.0035688860807567,-0.0074470937252044,0.8490397334098816,0.8490397334098816,0.0,0.0049785622395575,410.0,116.08950805664062,-0.0,19.91778945922852,1.0,283.1499938964844,283.16265869140625,290.201416015625,290.228515625,313.0172119140625,308.3324890136719,283.1499938964844,15131.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.198566436767578,2.198575496673584,3.225318323529791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.89443588256836,0.0,344.3939819335937,1895.4371337890625,-0.0,0.0,0.5510753393173218,1.0,0.0,3.0,1.0,0.0
12389820,304.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.3788020014762878,1.0,0.0006698964280076,304.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.3788020014762878,1.0,0.0007054331945255,304.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.3788020014762878,1.0,0.000521030568052,304.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.3788020014762878,1.0,0.0007054331945255,304.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.3788020014762878,1.0,0.0033462713472545,287.1850891113281,285.505615234375,291.8349609375,289.4932861328125,293.3450927734375,297.6679077148437,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377828717231,0.003568893065676,0.0035688900388777,-0.0076723806560039,0.8696107864379883,0.8696107864379883,0.0,0.0030901306308805,410.0,116.35073852539062,-0.0,19.917814254760746,1.0,283.1499938964844,283.1621398925781,290.138671875,290.1632080078125,313.0172119140625,308.3324890136719,283.1499938964844,15468.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.293537378311157,2.2935471534729004,3.509983343974455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.87885665893555,0.0,386.2839050292969,1895.4371337890625,-0.0,0.0,0.5726458430290222,1.0,0.0,3.0,1.0,0.0
12389880,304.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.3788020014762878,1.0,0.0006698964280076,304.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.3788020014762878,1.0,0.0007054331945255,304.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.3788020014762878,1.0,0.000521030568052,304.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.3788020014762878,1.0,0.0007054331945255,304.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.3788020014762878,1.0,0.0033462713472545,287.1850891113281,285.505615234375,291.8349609375,289.4932861328125,293.3450927734375,297.6679077148437,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377828717231,0.003568893065676,0.0035688900388777,-0.0076723806560039,0.8696107864379883,0.8696107864379883,0.0,0.0030901306308805,410.0,116.35073852539062,-0.0,19.917814254760746,1.0,283.1499938964844,283.1621398925781,290.138671875,290.1632080078125,313.0172119140625,308.3324890136719,283.1499938964844,15468.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.293537378311157,2.2935471534729004,3.509983343974455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.87885665893555,0.0,386.2839050292969,1895.4371337890625,-0.0,0.0,0.5726458430290222,1.0,0.0,3.0,1.0,0.0
12389940,304.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.3788018524646759,1.0,0.0006698981742374,304.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.3788018524646759,1.0,0.0007054350571706,304.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.3788018524646759,1.0,0.0005210319068282,304.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.3788018524646759,1.0,0.0007054350571706,304.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.3788018524646759,1.0,0.0033462801948189,286.9114990234375,285.4916381835937,291.8932189941406,289.51324462890625,293.1679992675781,297.2464904785156,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377917192876,0.0035688972566276,0.0035688942298293,-0.0079061649739742,0.8867673873901367,0.8867673873901367,0.0,0.0011304692598059,410.0,116.65174865722656,-0.0,19.91783905029297,1.0,283.1499938964844,283.1617431640625,290.0849914550781,290.10723876953125,313.0172119140625,308.3324890136719,283.1499938964844,15817.1611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.375044584274292,2.3750548362731934,3.763889822039346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.891204833984375,0.0,425.1981201171875,1895.4371337890625,-0.0,0.0,0.5912931561470032,1.0,0.0,3.0,1.0,0.0
12390000,304.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.3788018524646759,1.0,0.0006698981742374,304.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.3788018524646759,1.0,0.0007054350571706,304.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.3788018524646759,1.0,0.0005210319068282,304.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.3788018524646759,1.0,0.0007054350571706,304.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.3788018524646759,1.0,0.0033462801948189,286.9114990234375,285.4916381835937,291.8932189941406,289.51324462890625,293.1679992675781,297.2464904785156,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377917192876,0.0035688972566276,0.0035688942298293,-0.0079061649739742,0.8867673873901367,0.8867673873901367,0.0,0.0011304692598059,410.0,116.65174865722656,-0.0,19.91783905029297,1.0,283.1499938964844,283.1617431640625,290.0849914550781,290.10723876953125,313.0172119140625,308.3324890136719,283.1499938964844,15817.1611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.375044584274292,2.3750548362731934,3.763889822039346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.891204833984375,0.0,425.1981201171875,1895.4371337890625,-0.0,0.0,0.5912931561470032,1.0,0.0,3.0,1.0,0.0
12390060,304.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399658203125,0.3788017034530639,1.0,0.0006698999204672,304.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399658203125,0.3788017034530639,1.0,0.0007054368616081,304.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399658203125,0.3788017034530639,1.0,0.0005210332456044,304.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399658203125,0.3788017034530639,1.0,0.0007054368616081,304.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399658203125,0.3788017034530639,1.0,0.0033462888095527,286.6492919921875,285.4773254394531,291.9527587890625,289.53424072265625,293.0191955566406,296.8390808105469,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137800566852,0.0035689019132405,0.0035688986536115,-0.0081477556377649,0.9006879329681396,0.9006879329681396,0.0,-0.0008946411544457,410.0,116.99110412597656,-0.0,19.917863845825195,1.0,283.1499938964844,283.1614685058594,290.0394897460937,290.0596618652344,313.0172119140625,308.3324890136719,283.1499938964844,16157.7998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.443635940551758,2.4436466693878174,3.9844314869696973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.92915725708008,0.0,460.1753845214844,1895.4371337890625,-0.0,0.0,0.6070742607116699,1.0,0.0,3.0,1.0,0.0
12390120,304.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399658203125,0.3788017034530639,1.0,0.0006698999204672,304.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399658203125,0.3788017034530639,1.0,0.0007054368616081,304.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399658203125,0.3788017034530639,1.0,0.0005210332456044,304.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399658203125,0.3788017034530639,1.0,0.0007054368616081,304.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399658203125,0.3788017034530639,1.0,0.0033462888095527,286.6492919921875,285.4773254394531,291.9527587890625,289.53424072265625,293.0191955566406,296.8390808105469,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137800566852,0.0035689019132405,0.0035688986536115,-0.0081477556377649,0.9006879329681396,0.9006879329681396,0.0,-0.0008946411544457,410.0,116.99110412597656,-0.0,19.917863845825195,1.0,283.1499938964844,283.1614685058594,290.0394897460937,290.0596618652344,313.0172119140625,308.3324890136719,283.1499938964844,16157.7998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.443635940551758,2.4436466693878174,3.9844314869696973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.92915725708008,0.0,460.1753845214844,1895.4371337890625,-0.0,0.0,0.6070742607116699,1.0,0.0,3.0,1.0,0.0
12390180,304.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.378801554441452,1.0,0.0006699016084894,304.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.378801554441452,1.0,0.0007054386660456,304.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.378801554441452,1.0,0.0005210345843806,304.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.378801554441452,1.0,0.0007054386660456,304.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.378801554441452,1.0,0.0033462971914559,286.3992919921875,285.4627380371094,292.0136108398437,289.5563659667969,292.8954772949219,296.4479675292969,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378098800778,0.0035689063370227,0.0035689033102244,-0.008396384306252,0.9115430116653442,0.9115430116653442,0.0,-0.0029787444509565,410.0,117.36737060546876,-0.0,19.91789054870605,1.0,283.1499938964844,283.1612243652344,290.0013732910156,290.0196533203125,313.0172119140625,308.3324890136719,283.1499938964844,16478.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.500159502029419,2.5001707077026367,4.170890406385297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.99072265625,0.0,490.62103271484375,1895.4371337890625,-0.0,0.0,0.6231423616409302,1.0,0.0,3.0,1.0,0.0
12390240,304.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.378801554441452,1.0,0.0006699016084894,304.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.378801554441452,1.0,0.0007054386660456,304.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.378801554441452,1.0,0.0005210345843806,304.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.378801554441452,1.0,0.0007054386660456,304.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.378801554441452,1.0,0.0033462971914559,286.3992919921875,285.4627380371094,292.0136108398437,289.5563659667969,292.8954772949219,296.4479675292969,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378098800778,0.0035689063370227,0.0035689033102244,-0.008396384306252,0.9115430116653442,0.9115430116653442,0.0,-0.0029787444509565,410.0,117.36737060546876,-0.0,19.91789054870605,1.0,283.1499938964844,283.1612243652344,290.0013732910156,290.0196533203125,313.0172119140625,308.3324890136719,283.1499938964844,16478.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.500159502029419,2.5001707077026367,4.170890406385297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.99072265625,0.0,490.62103271484375,1895.4371337890625,-0.0,0.0,0.6231423616409302,1.0,0.0,3.0,1.0,0.0
12390300,304.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.3788014650344848,1.0,0.0006699024233967,304.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.3788014650344848,1.0,0.0007054394809529,304.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.3788014650344848,1.0,0.0005210352246649,304.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.3788014650344848,1.0,0.0007054394809529,304.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.3788014650344848,1.0,0.0033463011495769,286.2789306640625,285.455322265625,292.0445251464844,289.56787109375,292.8419494628906,296.2590026855469,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378140710294,0.0035689086653292,0.0035689056385308,-0.0085230786353349,0.9159023761749268,0.9159023761749268,0.0,-0.0040407548658549,410.0,117.6753921508789,-0.0,19.917903900146484,1.0,283.1499938964844,283.1610717773437,289.9848022460937,290.00225830078125,313.0172119140625,308.3324890136719,283.1499938964844,16922.55078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5464353561401367,2.5464470386505127,4.326718965330656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.08653259277344,0.0,517.4757080078125,1895.4371337890625,-0.0,0.0,0.6316152811050415,1.0,0.0,3.0,1.0,0.0
12390360,304.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.3788013756275177,1.0,0.0006699032383039,304.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.3788013756275177,1.0,0.0007054403540678,304.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.3788013756275177,1.0,0.0005210358649492,304.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.3788013756275177,1.0,0.0007054403540678,304.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.3788013756275177,1.0,0.0033463053405284,286.16180419921875,285.44781494140625,292.0758056640625,289.5796813964844,292.793701171875,296.074951171875,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378191933035,0.0035689112264662,0.0035689079668372,-0.0086511988192796,0.919555962085724,0.919555962085724,0.0,-0.0051147146150469,410.0,117.8681182861328,-0.0,19.917919158935547,1.0,283.1499938964844,283.16094970703125,289.9698791503906,289.9864807128906,313.0172119140625,308.3324890136719,283.1499938964844,17210.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5786709785461426,2.5786828994750977,4.436956828612893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.11684036254883,0.0,536.6187133789062,1895.4371337890625,-0.0,0.0,0.6421836614608765,1.0,0.0,3.0,1.0,0.0
12390420,304.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.3788012266159057,1.0,0.0006699048099108,304.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.3788012266159057,1.0,0.0007054419838823,304.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.3788012266159057,1.0,0.0005210370873101,304.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.3788012266159057,1.0,0.0007054419838823,304.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.3788012266159057,1.0,0.0033463132567703,285.9372253417969,285.4325561523437,292.13934326171875,289.60430908203125,292.7115783691406,295.7221374511719,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378285065293,0.0035689158830791,0.0035689126234501,-0.0089112445712089,0.9248749017715454,0.9248749017715454,0.0,-0.0072945463471114,410.0,118.36659240722656,-0.0,19.917945861816406,1.0,283.1499938964844,283.16064453125,289.9444580078125,289.95953369140625,313.0172119140625,308.3324890136719,283.1499938964844,18135.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6629600524902344,2.6629726886749268,4.731759020160098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.24527740478516,0.0,589.7893676757812,1895.4371337890625,-0.0,0.0,0.6627355813980103,1.0,0.0,3.0,1.0,0.0
12390480,304.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.3788012266159057,1.0,0.0006699048099108,304.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.3788012266159057,1.0,0.0007054419838823,304.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.3788012266159057,1.0,0.0005210370873101,304.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.3788012266159057,1.0,0.0007054419838823,304.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.3788012266159057,1.0,0.0033463132567703,285.9372253417969,285.4325561523437,292.13934326171875,289.60430908203125,292.7115783691406,295.7221374511719,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378285065293,0.0035689158830791,0.0035689126234501,-0.0089112445712089,0.9248749017715454,0.9248749017715454,0.0,-0.0072945463471114,410.0,118.36659240722656,-0.0,19.917945861816406,1.0,283.1499938964844,283.16064453125,289.9444580078125,289.95953369140625,313.0172119140625,308.3324890136719,283.1499938964844,18135.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6629600524902344,2.6629726886749268,4.731759020160098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.24527740478516,0.0,589.7893676757812,1895.4371337890625,-0.0,0.0,0.6627355813980103,1.0,0.0,3.0,1.0,0.0
12390540,304.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.3788010478019714,1.0,0.0006699063233099,304.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.3788010478019714,1.0,0.0007054436136968,304.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.3788010478019714,1.0,0.0005210382514633,304.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.3788010478019714,1.0,0.0007054436136968,304.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.3788010478019714,1.0,0.0033463209401816,285.7255859375,285.4169921875,292.2042541503906,289.6303100585937,292.6470031738281,295.39129638671875,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378382854163,0.0035689207725226,0.003568917280063,-0.0091754728928208,0.9276685118675232,0.9276685118675232,0.0,-0.0095094460994005,410.0,118.87521362304688,-0.0,19.9179744720459,1.0,283.1499938964844,283.16033935546875,289.9246520996094,289.9383239746094,313.0172119140625,308.3324890136719,283.1499938964844,19192.115234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.748208999633789,2.7482223510742188,5.039563006903336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.38103485107422,0.0,647.5703735351562,1895.4371337890625,-0.0,0.0,0.6836180686950684,1.0,0.0,3.0,1.0,0.0
12390600,304.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.3788010478019714,1.0,0.0006699063233099,304.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.3788010478019714,1.0,0.0007054436136968,304.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.3788010478019714,1.0,0.0005210382514633,304.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.3788010478019714,1.0,0.0007054436136968,304.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.3788010478019714,1.0,0.0033463209401816,285.7255859375,285.4169921875,292.2042541503906,289.6303100585937,292.6470031738281,295.39129638671875,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378382854163,0.0035689207725226,0.003568917280063,-0.0091754728928208,0.9276685118675232,0.9276685118675232,0.0,-0.0095094460994005,410.0,118.87521362304688,-0.0,19.9179744720459,1.0,283.1499938964844,283.16033935546875,289.9246520996094,289.9383239746094,313.0172119140625,308.3324890136719,283.1499938964844,19192.115234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.748208999633789,2.7482223510742188,5.039563006903336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.38103485107422,0.0,647.5703735351562,1895.4371337890625,-0.0,0.0,0.6836180686950684,1.0,0.0,3.0,1.0,0.0
12390660,304.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.3788008689880371,1.0,0.0006699078367091,304.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.3788008689880371,1.0,0.0007054451853036,304.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.3788008689880371,1.0,0.0005210394156165,304.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.3788008689880371,1.0,0.0007054451853036,304.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.3788008689880371,1.0,0.0033463283907622,285.5267944335937,285.40106201171875,292.2705383300781,289.65777587890625,292.5979919433594,295.0838623046875,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378480643033,0.0035689258947968,0.0035689221695065,-0.0094427298754453,0.9281117916107178,0.9281117916107178,0.0,-0.0117497378960251,410.0,119.40411376953124,-0.0,19.91800117492676,1.0,283.1499938964844,283.1600952148437,289.90997314453125,289.92236328125,313.0172119140625,308.3324890136719,283.1499938964844,20337.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8311655521392822,2.8311798572540283,5.348400122784369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.5283088684082,0.0,707.823486328125,1895.4371337890625,-0.0,0.0,0.7040379643440247,1.0,0.0,3.0,1.0,0.0
12390720,304.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.3788008689880371,1.0,0.0006699078367091,304.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.3788008689880371,1.0,0.0007054451853036,304.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.3788008689880371,1.0,0.0005210394156165,304.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.3788008689880371,1.0,0.0007054451853036,304.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.3788008689880371,1.0,0.0033463283907622,285.5267944335937,285.40106201171875,292.2705383300781,289.65777587890625,292.5979919433594,295.0838623046875,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378480643033,0.0035689258947968,0.0035689221695065,-0.0094427298754453,0.9281117916107178,0.9281117916107178,0.0,-0.0117497378960251,410.0,119.40411376953124,-0.0,19.91800117492676,1.0,283.1499938964844,283.1600952148437,289.90997314453125,289.92236328125,313.0172119140625,308.3324890136719,283.1499938964844,20337.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8311655521392822,2.8311798572540283,5.348400122784369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.5283088684082,0.0,707.823486328125,1895.4371337890625,-0.0,0.0,0.7040379643440247,1.0,0.0,3.0,1.0,0.0
12390780,304.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.3788007795810699,1.0,0.0006699087680317,304.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.3788007795810699,1.0,0.0007054461748339,304.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.3788007795810699,1.0,0.0005210401141084,304.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.3788007795810699,1.0,0.0007054461748339,304.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.3788007795810699,1.0,0.0033463328145444,285.4061889648437,285.3907165527344,292.313720703125,289.6761474609375,292.57403564453125,294.89990234375,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378541179001,0.0035689289215952,0.0035689254291355,-0.0096147833392024,0.9272406697273254,0.9272406697273254,0.0,-0.0131919961422681,410.0,119.78741455078124,-0.0,19.91802024841309,1.0,283.1499938964844,283.159912109375,289.9031066894531,289.91473388671875,313.0172119140625,308.3324890136719,283.1499938964844,21198.37109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.888403415679932,2.888418197631836,5.566843697124568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.64681243896485,0.0,751.80517578125,1895.4371337890625,-0.0,0.0,0.7153280973434448,1.0,0.0,3.0,1.0,0.0
12390840,304.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.3788007199764251,1.0,0.0006699092919006,304.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.3788007199764251,1.0,0.0007054466987028,304.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.3788007199764251,1.0,0.000521040521562,304.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.3788007199764251,1.0,0.0007054466987028,304.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.3788007199764251,1.0,0.0033463353756815,285.3406066894531,285.38482666015625,292.3382568359375,289.6867370605469,292.5628967285156,294.8009338378906,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378578431904,0.0035689307842403,0.00356892705895,-0.0097117479890584,0.9263755083084106,0.9263755083084106,0.0,-0.0140048079192638,410.0,119.95867156982422,-0.0,19.91802978515625,1.0,283.1499938964844,283.15985107421875,289.9000549316406,289.9112548828125,313.0172119140625,308.3324890136719,283.1499938964844,21544.390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.909590244293213,2.9096052646636963,5.648810770253476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.689064025878906,0.0,768.6728515625,1895.4371337890625,-0.0,0.0,0.7234536409378052,1.0,0.0,3.0,1.0,0.0
