time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390900,304.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.378800630569458,1.0,0.0006699099903926,304.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.378800630569458,1.0,0.0007054474554024,304.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.378800630569458,1.0,0.0005210411036387,304.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.378800630569458,1.0,0.0007054474554024,304.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.378800630569458,1.0,0.0033463391009718,285.2521057128906,285.3765563964844,292.3726501464844,289.70184326171875,292.5500793457031,294.6689147949219,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378629654645,0.0035689333453774,0.0035689296200871,-0.0098464917391538,0.924741506576538,0.924741506576538,0.0,-0.0151343122124671,410.0,120.29156494140624,-0.0,19.918045043945312,1.0,283.1499938964844,283.15972900390625,289.8967590332031,289.90740966796875,313.0172119140625,308.3324890136719,283.1499938964844,22283.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.954523086547852,2.954538583755493,5.824626896355767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.800777435302734,0.0,805.25537109375,1895.4371337890625,-0.0,0.0,0.7318362593650818,1.0,0.0,3.0,1.0,0.0
12390960,305.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.3788005411624908,1.0,0.0006699106888845,304.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.3788005411624908,1.0,0.000705448212102,304.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.3788005411624908,1.0,0.0005210416275076,304.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.3788005411624908,1.0,0.000705448212102,304.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.3788005411624908,1.0,0.0033463423606008,285.1666564941406,285.36822509765625,292.4073791503906,289.71734619140625,292.54022216796875,294.5433654785156,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378676220774,0.0035689356736838,0.0035689319483935,-0.0099811451509594,0.922619879245758,0.922619879245758,0.0,-0.0162630677223205,410.0,120.54569244384766,-0.0,19.918058395385746,1.0,283.1499938964844,283.15966796875,289.89453125,289.9046325683594,313.0172119140625,308.3324890136719,283.1499938964844,22792.302734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9818315505981445,2.981847286224365,5.93279764871113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.86610412597656,0.0,828.3689575195312,1895.4371337890625,-0.0,0.0,0.7414731383323669,1.0,0.0,3.0,1.0,0.0
12391020,305.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.3788003921508789,1.0,0.0006699120276607,304.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.3788003921508789,1.0,0.0007054496090859,304.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.3788003921508789,1.0,0.0005210426752455,304.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.3788003921508789,1.0,0.0007054496090859,304.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.3788003921508789,1.0,0.0033463491126894,285.00445556640625,285.3512878417969,292.4779663085937,289.7496643066406,292.52862548828125,294.3115234375,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378774009644,0.003568940795958,0.0035689368378371,-0.0102494284510612,0.9170143604278564,0.9170143604278564,0.0,-0.0185120031237602,410.0,121.1663055419922,-0.0,19.9180850982666,1.0,283.1499938964844,283.1595153808594,289.89312744140625,289.9022216796875,313.0172119140625,308.3324890136719,283.1499938964844,24071.716796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.046940326690674,3.046957015991211,6.194713932927698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.0584602355957,0.0,885.5317993164062,1895.4371337890625,-0.0,0.0,0.7578707933425903,1.0,0.0,3.0,1.0,0.0
12391080,305.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.3788003921508789,1.0,0.0006699120276607,304.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.3788003921508789,1.0,0.0007054496090859,304.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.3788003921508789,1.0,0.0005210426752455,304.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.3788003921508789,1.0,0.0007054496090859,304.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.3788003921508789,1.0,0.0033463491126894,285.00445556640625,285.3512878417969,292.4779663085937,289.7496643066406,292.52862548828125,294.3115234375,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378774009644,0.003568940795958,0.0035689368378371,-0.0102494284510612,0.9170143604278564,0.9170143604278564,0.0,-0.0185120031237602,410.0,121.1663055419922,-0.0,19.9180850982666,1.0,283.1499938964844,283.1595153808594,289.89312744140625,289.9022216796875,313.0172119140625,308.3324890136719,283.1499938964844,24071.716796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.046940326690674,3.046957015991211,6.194713932927698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.0584602355957,0.0,885.5317993164062,1895.4371337890625,-0.0,0.0,0.7578707933425903,1.0,0.0,3.0,1.0,0.0
12391140,305.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.3788002133369446,1.0,0.0006699133082292,304.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.3788002133369446,1.0,0.0007054509478621,304.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.3788002133369446,1.0,0.0005210436647757,304.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.3788002133369446,1.0,0.0007054509478621,304.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.3788002133369446,1.0,0.0033463556319475,284.85357666015625,285.3340148925781,292.54998779296875,289.78375244140625,292.5269470214844,294.1054992675781,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378871798515,0.0035689456854015,0.0035689417272806,-0.010514972731471,0.9097057580947876,0.9097057580947876,0.0,-0.0207379888743162,410.0,121.8243408203125,-0.0,19.918113708496094,1.0,283.1499938964844,283.1593933105469,289.89556884765625,289.9037170410156,313.0172119140625,308.3324890136719,283.1499938964844,25373.7109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1039304733276367,3.103947877883911,6.428613232856151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.2682991027832,0.0,938.6574096679688,1895.4371337890625,-0.0,0.0,0.7724238634109497,1.0,0.0,3.0,1.0,0.0
12391200,305.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.3788002133369446,1.0,0.0006699133082292,304.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.3788002133369446,1.0,0.0007054509478621,304.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.3788002133369446,1.0,0.0005210436647757,304.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.3788002133369446,1.0,0.0007054509478621,304.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.3788002133369446,1.0,0.0033463556319475,284.85357666015625,285.3340148925781,292.54998779296875,289.78375244140625,292.5269470214844,294.1054992675781,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378871798515,0.0035689456854015,0.0035689417272806,-0.010514972731471,0.9097057580947876,0.9097057580947876,0.0,-0.0207379888743162,410.0,121.8243408203125,-0.0,19.918113708496094,1.0,283.1499938964844,283.1593933105469,289.89556884765625,289.9037170410156,313.0172119140625,308.3324890136719,283.1499938964844,25373.7109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1039304733276367,3.103947877883911,6.428613232856151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.2682991027832,0.0,938.6574096679688,1895.4371337890625,-0.0,0.0,0.7724238634109497,1.0,0.0,3.0,1.0,0.0
12391260,305.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.3788000643253326,1.0,0.0006699145305901,304.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.3788000643253326,1.0,0.0007054522284306,304.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.3788000643253326,1.0,0.000521044654306,304.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.3788000643253326,1.0,0.0007054522284306,304.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.3788000643253326,1.0,0.0033463616855442,284.7134704589844,285.31646728515625,292.6230773925781,289.8189392089844,292.5341491699219,293.9251708984375,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378969587385,0.003568950574845,0.0035689463838934,-0.0107743255794048,0.9008373022079468,0.9008373022079468,0.0,-0.0229120831936597,410.0,122.55201721191406,-0.0,19.91813850402832,1.0,283.1499938964844,283.1593017578125,289.9016418457031,289.90887451171875,313.0172119140625,308.3324890136719,283.1499938964844,26694.171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.152084350585937,3.15210223197937,6.629625772802683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.50347137451172,0.0,986.4309692382812,1895.4371337890625,-0.0,0.0,0.784972608089447,1.0,0.0,3.0,1.0,0.0
12391320,305.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.3788000643253326,1.0,0.0006699145305901,304.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.3788000643253326,1.0,0.0007054522284306,304.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.3788000643253326,1.0,0.000521044654306,304.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.3788000643253326,1.0,0.0007054522284306,304.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.3788000643253326,1.0,0.0033463616855442,284.7134704589844,285.31646728515625,292.6230773925781,289.8189392089844,292.5341491699219,293.9251708984375,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378969587385,0.003568950574845,0.0035689463838934,-0.0107743255794048,0.9008373022079468,0.9008373022079468,0.0,-0.0229120831936597,410.0,122.55201721191406,-0.0,19.91813850402832,1.0,283.1499938964844,283.1593017578125,289.9016418457031,289.90887451171875,313.0172119140625,308.3324890136719,283.1499938964844,26694.171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.152084350585937,3.15210223197937,6.629625772802683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.50347137451172,0.0,986.4309692382812,1895.4371337890625,-0.0,0.0,0.784972608089447,1.0,0.0,3.0,1.0,0.0
12391380,305.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.3787999153137207,1.0,0.0006699156947433,304.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.3787999153137207,1.0,0.0007054534507915,304.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.3787999153137207,1.0,0.0005210455274209,304.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.3787999153137207,1.0,0.0007054534507915,304.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.3787999153137207,1.0,0.0033463675063103,284.5835876464844,285.2987976074219,292.6967163085937,289.8544921875,292.54931640625,293.7698974609375,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137905806303,0.0035689549986273,0.0035689508076757,-0.0110244583338499,0.8905428051948547,0.8905428051948547,0.0,-0.0250089038163423,410.0,123.26570892333984,-0.0,19.918163299560547,1.0,283.1499938964844,283.15924072265625,289.9109802246094,289.9174499511719,313.0172119140625,308.3324890136719,283.1499938964844,28031.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1907520294189453,3.190770387649536,6.793277975702949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.742919921875,0.0,1027.615478515625,1895.4371337890625,-0.0,0.0,0.7893773317337036,1.0,0.0,3.0,1.0,0.0
12391440,305.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.3787999153137207,1.0,0.0006699156947433,304.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.3787999153137207,1.0,0.0007054534507915,304.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.3787999153137207,1.0,0.0005210455274209,304.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.3787999153137207,1.0,0.0007054534507915,304.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.3787999153137207,1.0,0.0033463675063103,284.5835876464844,285.2987976074219,292.6967163085937,289.8544921875,292.54931640625,293.7698974609375,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137905806303,0.0035689549986273,0.0035689508076757,-0.0110244583338499,0.8905428051948547,0.8905428051948547,0.0,-0.0250089038163423,410.0,123.26570892333984,-0.0,19.918163299560547,1.0,283.1499938964844,283.15924072265625,289.9109802246094,289.9174499511719,313.0172119140625,308.3324890136719,283.1499938964844,28031.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1907520294189453,3.190770387649536,6.793277975702949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.742919921875,0.0,1027.615478515625,1895.4371337890625,-0.0,0.0,0.7893773317337036,1.0,0.0,3.0,1.0,0.0
12391500,305.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.3787998259067535,1.0,0.0006699162186123,304.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.3787998259067535,1.0,0.0007054540328681,304.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.3787998259067535,1.0,0.0005210459348745,304.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.3787998259067535,1.0,0.0007054540328681,304.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.3787998259067535,1.0,0.003346370300278,284.5223388671875,285.2898864746094,292.7337341308594,289.8724060058594,292.5595703125,293.7013854980469,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379104629158,0.0035689573269337,0.0035689531359821,-0.0111457835882902,0.8849005103111267,0.8849005103111267,0.0,-0.0260259564965963,410.0,123.5255126953125,-0.0,19.918176651000977,1.0,283.1499938964844,283.1593017578125,289.9167785644531,289.9228820800781,313.0172119140625,308.3324890136719,283.1499938964844,28108.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.172830820083618,3.17284893989563,6.717182259308174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.81744003295898,0.0,1012.9445190429688,1895.4371337890625,-0.0,0.0,0.7879459261894226,1.0,0.0,3.0,1.0,0.0
12391560,305.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.3787997663021087,1.0,0.0006699167424812,304.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.3787997663021087,1.0,0.0007054546149447,304.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.3787997663021087,1.0,0.0005210464005358,304.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.3787997663021087,1.0,0.0007054546149447,304.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.3787997663021087,1.0,0.0033463728614151,284.4635314941406,285.2809753417969,292.7709045410156,289.890380859375,292.5715637207031,293.6390991210937,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379146538674,0.0035689596552401,0.0035689552314579,-0.011264462955296,0.8789328336715698,0.8789328336715698,0.0,-0.0270208343863487,410.0,123.86912536621094,-0.0,19.918188095092773,1.0,283.1499938964844,283.15936279296875,289.9233093261719,289.9290771484375,313.0172119140625,308.3324890136719,283.1499938964844,28312.646484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.160022497177124,3.160040855407715,6.663059366474045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.93199157714844,0.0,1003.514404296875,1895.4371337890625,-0.0,0.0,0.7822827100753784,1.0,0.0,3.0,1.0,0.0
12391620,305.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.3787996470928192,1.0,0.0006699177902191,304.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.3787996470928192,1.0,0.0007054557208903,304.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.3787996470928192,1.0,0.0005210471572354,304.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.3787996470928192,1.0,0.0007054557208903,304.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.3787996470928192,1.0,0.0033463779836893,284.3526306152344,285.2630615234375,292.8455810546875,289.926513671875,292.6001281738281,293.5313720703125,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379230357706,0.0035689638461917,0.0035689594224095,-0.0114934453740715,0.8661398887634277,0.8661398887634277,0.0,-0.0289403740316629,410.0,124.5149154663086,-0.0,19.91820907592773,1.0,283.1499938964844,283.1596069335937,289.9383239746094,289.94342041015625,313.0172119140625,308.3324890136719,283.1499938964844,28127.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.09580945968628,3.095827102661133,6.395018203875225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.1434440612793,0.0,949.6277465820312,1895.4371337890625,-0.0,0.0,0.7672916650772095,1.0,0.0,3.0,1.0,0.0
12391680,305.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.3787996470928192,1.0,0.0006699177902191,304.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.3787996470928192,1.0,0.0007054557208903,304.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.3787996470928192,1.0,0.0005210471572354,304.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.3787996470928192,1.0,0.0007054557208903,304.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.3787996470928192,1.0,0.0033463779836893,284.3526306152344,285.2630615234375,292.8455810546875,289.926513671875,292.6001281738281,293.5313720703125,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379230357706,0.0035689638461917,0.0035689594224095,-0.0114934453740715,0.8661398887634277,0.8661398887634277,0.0,-0.0289403740316629,410.0,124.5149154663086,-0.0,19.91820907592773,1.0,283.1499938964844,283.1596069335937,289.9383239746094,289.94342041015625,313.0172119140625,308.3324890136719,283.1499938964844,28127.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.09580945968628,3.095827102661133,6.395018203875225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.1434440612793,0.0,949.6277465820312,1895.4371337890625,-0.0,0.0,0.7672916650772095,1.0,0.0,3.0,1.0,0.0
12391740,305.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.3787994980812073,1.0,0.0006699187215417,304.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.3787994980812073,1.0,0.0007054567104205,304.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.3787994980812073,1.0,0.000521047913935,304.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.3787994980812073,1.0,0.0007054567104205,304.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.3787994980812073,1.0,0.0033463828731328,284.250244140625,285.2450256347656,292.92071533203125,289.96295166015625,292.6341857910156,293.4450988769531,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379309520125,0.0035689678043127,0.0035689633805304,-0.0117105757817626,0.8522887229919434,0.8522887229919434,0.0,-0.0307605694979429,410.0,125.18680572509766,-0.0,19.918231964111328,1.0,283.1499938964844,283.1599426269531,289.9557189941406,289.96026611328125,313.0172119140625,308.3324890136719,283.1499938964844,27653.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.008850574493408,3.0088675022125244,6.040801281415042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.369537353515625,0.0,878.516357421875,1895.4371337890625,-0.0,0.0,0.7469820380210876,1.0,0.0,3.0,1.0,0.0
12391800,305.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.3787994980812073,1.0,0.0006699187215417,304.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.3787994980812073,1.0,0.0007054567104205,304.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.3787994980812073,1.0,0.000521047913935,304.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.3787994980812073,1.0,0.0007054567104205,304.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.3787994980812073,1.0,0.0033463828731328,284.250244140625,285.2450256347656,292.92071533203125,289.96295166015625,292.6341857910156,293.4450988769531,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379309520125,0.0035689678043127,0.0035689633805304,-0.0117105757817626,0.8522887229919434,0.8522887229919434,0.0,-0.0307605694979429,410.0,125.18680572509766,-0.0,19.918231964111328,1.0,283.1499938964844,283.1599426269531,289.9557189941406,289.96026611328125,313.0172119140625,308.3324890136719,283.1499938964844,27653.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.008850574493408,3.0088675022125244,6.040801281415042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.369537353515625,0.0,878.516357421875,1895.4371337890625,-0.0,0.0,0.7469820380210876,1.0,0.0,3.0,1.0,0.0
12391860,305.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.3787993788719177,1.0,0.0006699196528643,304.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.3787993788719177,1.0,0.0007054576417431,304.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.3787993788719177,1.0,0.0005210486124269,304.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.3787993788719177,1.0,0.0007054576417431,304.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.3787993788719177,1.0,0.003346387296915,284.15582275390625,285.2268981933594,292.9963073730469,289.99957275390625,292.67315673828125,293.37872314453125,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379388682544,0.003568971529603,0.0035689671058207,-0.011915068142116,0.8374822735786438,0.8374822735786438,0.0,-0.0324748307466506,410.0,125.87293243408205,-0.0,19.918251037597656,1.0,283.1499938964844,283.16033935546875,289.97528076171875,289.97930908203125,313.0172119140625,308.3324890136719,283.1499938964844,26999.564453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9057037830352783,2.905719757080078,5.633730211229704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.60436248779297,0.0,798.4325561523438,1895.4371337890625,-0.0,0.0,0.7229316234588623,1.0,0.0,3.0,1.0,0.0
12391920,305.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.3787993788719177,1.0,0.0006699196528643,304.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.3787993788719177,1.0,0.0007054576417431,304.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.3787993788719177,1.0,0.0005210486124269,304.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.3787993788719177,1.0,0.0007054576417431,304.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.3787993788719177,1.0,0.003346387296915,284.15582275390625,285.2268981933594,292.9963073730469,289.99957275390625,292.67315673828125,293.37872314453125,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379388682544,0.003568971529603,0.0035689671058207,-0.011915068142116,0.8374822735786438,0.8374822735786438,0.0,-0.0324748307466506,410.0,125.87293243408205,-0.0,19.918251037597656,1.0,283.1499938964844,283.16033935546875,289.97528076171875,289.97930908203125,313.0172119140625,308.3324890136719,283.1499938964844,26999.564453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9057037830352783,2.905719757080078,5.633730211229704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.60436248779297,0.0,798.4325561523438,1895.4371337890625,-0.0,0.0,0.7229316234588623,1.0,0.0,3.0,1.0,0.0
12391980,305.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.3787993192672729,1.0,0.0006699202349409,305.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.3787993192672729,1.0,0.0007054582820273,304.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.3787993192672729,1.0,0.0005210490780882,304.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.3787993192672729,1.0,0.0007054582820273,304.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.3787993192672729,1.0,0.0033463903237134,284.09246826171875,285.2137756347656,293.05096435546875,290.02606201171875,292.7039489746094,293.3423156738281,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379439905285,0.00356897409074,0.0035689696669578,-0.0120540978386998,0.8262859582901001,0.8262859582901001,0.0,-0.0336403250694274,410.0,126.34707641601562,-0.0,19.91826438903809,1.0,283.1499938964844,283.16070556640625,289.9906005859375,289.9942932128906,313.0172119140625,308.3324890136719,283.1499938964844,26362.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.818825483322144,2.818840742111206,5.301877763486118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.76578903198242,0.0,734.44091796875,1895.4371337890625,-0.0,0.0,0.7055383324623108,1.0,0.0,3.0,1.0,0.0
12392040,305.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.3787992894649505,1.0,0.0006699204677715,305.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.3787992894649505,1.0,0.000705458514858,304.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.3787992894649505,1.0,0.0005210492527112,304.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.3787992894649505,1.0,0.000705458514858,304.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.3787992894649505,1.0,0.0033463914878666,284.0688171386719,285.2086486816406,293.0722961425781,290.036376953125,292.71649169921875,293.3305969238281,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379458531737,0.0035689752548933,0.0035689705982804,-0.0121062500402331,0.821818470954895,0.821818470954895,0.0,-0.0340775176882743,410.0,126.56504821777344,-0.0,19.91826820373535,1.0,283.1499938964844,283.16082763671875,289.9967956542969,290.0003662109375,313.0172119140625,308.3324890136719,283.1499938964844,26230.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.790494441986084,2.7905094623565674,5.195839207772224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.8442497253418,0.0,714.7837524414062,1895.4371337890625,-0.0,0.0,0.6961384415626526,1.0,0.0,3.0,1.0,0.0
12392100,305.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433654785156,0.3787992298603058,1.0,0.0006699208170175,305.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433654785156,0.3787992298603058,1.0,0.0007054589223116,304.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433654785156,0.3787992298603058,1.0,0.0005210495437495,304.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433654785156,0.3787992298603058,1.0,0.0007054589223116,304.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433654785156,0.3787992298603058,1.0,0.0033463933505117,284.0279846191406,285.1994934082031,293.11041259765625,290.0548400878906,292.7396850585937,293.3129577636719,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379491128027,0.0035689768847078,0.0035689722280949,-0.0121966609731316,0.8136904835700989,0.8136904835700989,0.0,-0.0348354391753673,410.0,126.865966796875,-0.0,19.91827774047852,1.0,283.1499938964844,283.1611022949219,290.0082397460937,290.0115966796875,313.0172119140625,308.3324890136719,283.1499938964844,25674.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.721754789352417,2.721769094467163,4.943008207192179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.93778991699219,0.0,667.2704467773438,1895.4371337890625,-0.0,0.0,0.6828545331954956,1.0,0.0,3.0,1.0,0.0
12392160,305.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49322509765625,0.378799170255661,1.0,0.0006699212244711,305.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49322509765625,0.378799170255661,1.0,0.0007054592715576,304.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49322509765625,0.378799170255661,1.0,0.0005210498347878,304.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49322509765625,0.378799170255661,1.0,0.0007054592715576,304.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49322509765625,0.378799170255661,1.0,0.0033463952131569,283.9888610839844,285.1903381347656,293.14862060546875,290.0733337402344,292.7637939453125,293.29937744140625,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379523724317,0.0035689785145223,0.0035689738579094,-0.0122835347428917,0.8053771257400513,0.8053771257400513,0.0,-0.0355637110769748,410.0,127.25906372070312,-0.0,19.918285369873047,1.0,283.1499938964844,283.161376953125,290.0201110839844,290.0232849121094,313.0172119140625,308.3324890136719,283.1499938964844,25389.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.666104793548584,2.666118621826172,4.74294154173549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,41.08613967895508,0.0,631.292724609375,1895.4371337890625,-0.0,0.0,0.6672987937927246,1.0,0.0,3.0,1.0,0.0
12392220,305.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.3787990808486938,1.0,0.0006699219229631,305.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.3787990808486938,1.0,0.0007054600282572,304.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.3787990808486938,1.0,0.0005210503586567,304.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.3787990808486938,1.0,0.0007054600282572,304.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.3787990808486938,1.0,0.0033463987056165,283.9153747558594,285.17193603515625,293.2253112792969,290.11041259765625,292.8145751953125,293.2831726074219,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379579603672,0.0035689815413206,0.0035689766518771,-0.0124464826658368,0.7882490754127502,0.7882490754127502,0.0,-0.0369297266006469,410.0,127.94791412353516,-0.0,19.91830062866211,1.0,283.1499938964844,283.1620483398437,290.0450134277344,290.0478210449219,313.0172119140625,308.3324890136719,283.1499938964844,24494.216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5343573093414307,2.534369945526123,4.2857715243371786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,41.32744598388672,0.0,550.3152465820312,1895.4371337890625,-0.0,0.0,0.6368444561958313,1.0,0.0,3.0,1.0,0.0
12392280,305.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.3787990808486938,1.0,0.0006699219229631,305.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.3787990808486938,1.0,0.0007054600282572,304.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.3787990808486938,1.0,0.0005210503586567,304.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.3787990808486938,1.0,0.0007054600282572,304.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.3787990808486938,1.0,0.0033463987056165,283.9153747558594,285.17193603515625,293.2253112792969,290.11041259765625,292.8145751953125,293.2831726074219,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379579603672,0.0035689815413206,0.0035689766518771,-0.0124464826658368,0.7882490754127502,0.7882490754127502,0.0,-0.0369297266006469,410.0,127.94791412353516,-0.0,19.91830062866211,1.0,283.1499938964844,283.1620483398437,290.0450134277344,290.0478210449219,313.0172119140625,308.3324890136719,283.1499938964844,24494.216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5343573093414307,2.534369945526123,4.2857715243371786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,41.32744598388672,0.0,550.3152465820312,1895.4371337890625,-0.0,0.0,0.6368444561958313,1.0,0.0,3.0,1.0,0.0
12392340,305.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336486816406,0.3787990212440491,1.0,0.0006699223304167,305.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336486816406,0.3787990212440491,1.0,0.0007054604939185,304.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336486816406,0.3787990212440491,1.0,0.0005210507079027,304.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336486816406,0.3787990212440491,1.0,0.0007054604939185,304.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336486816406,0.3787990212440491,1.0,0.0033464008010923,283.8668518066406,285.1588134765625,293.2799377441406,290.1368103027344,292.8525695800781,293.2799377441406,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379621513187,0.0035689834039658,0.0035689787473529,-0.0125533686950802,0.7757041454315186,0.7757041454315186,0.0,-0.037825770676136,410.0,128.40142822265625,-0.0,19.91831016540528,1.0,283.1499938964844,283.1625671386719,290.0635986328125,290.066162109375,313.0172119140625,308.3324890136719,283.1499938964844,23734.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4321839809417725,2.432196140289306,3.947173468077381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,41.48232269287109,0.0,492.2637023925781,1895.4371337890625,-0.0,0.0,0.6160805821418762,1.0,0.0,3.0,1.0,0.0
12392400,305.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3084411621094,0.3787989914417267,1.0,0.0006699225050397,305.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3084411621094,0.3787989914417267,1.0,0.0007054606685414,304.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3084411621094,0.3787989914417267,1.0,0.000521050824318,304.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3084411621094,0.3787989914417267,1.0,0.0007054606685414,304.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3084411621094,0.3787989914417267,1.0,0.0033464017324149,283.84796142578125,285.1534423828125,293.3022766113281,290.1475830078125,292.8684997558594,293.280517578125,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379635483026,0.0035689841024577,0.0035689794458448,-0.0125947939231991,0.7705058455467224,0.7705058455467224,0.0,-0.0381730422377586,410.0,128.6318817138672,-0.0,19.91831398010254,1.0,283.1499938964844,283.16278076171875,290.0713806152344,290.0738525390625,313.0172119140625,308.3324890136719,283.1499938964844,23559.064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.396978616714477,2.3969905376434326,3.833731625491055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,41.5667839050293,0.0,473.6858520507813,1895.4371337890625,-0.0,0.0,0.605188250541687,1.0,0.0,3.0,1.0,0.0
12392460,303.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.9990000128746032,1.0,0.5272724032402039,304.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.9990000128746032,1.0,0.5552432537078857,303.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.9990000128746032,1.0,0.4101007580757141,303.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.9990000128746032,1.0,0.5552432537078857,303.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.9990000128746032,1.0,2.6338348388671875,291.44097900390625,285.1349182128906,293.3794860839844,290.184814453125,301.6006774902344,303.99224853515625,291.4345397949219,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629645347595215,8.382926171179861e-05,5.629561901092529,-1.2676441669464111,0.9175130128860474,0.9175130128860474,0.0,289.110107421875,410.0,63846.22265625,-0.0,13371.763671875,1.0,283.1499938964844,289.30767822265625,293.5771789550781,295.67449951171875,313.0172119140625,308.3324890136719,283.1499938964844,16436.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0608691088855266,1.0,0.0,0.0,2.4871275424957275,2.4871387481689453,4.127522856833821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8064.501953125,0.0,483.64642333984375,1895.4371337890625,-0.0,0.0,0.6210518479347229,1.0,0.0,3.0,1.0,0.0
12392520,303.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.9990000128746032,1.0,0.5272724032402039,304.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.9990000128746032,1.0,0.5552432537078857,303.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.9990000128746032,1.0,0.4101007580757141,303.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.9990000128746032,1.0,0.5552432537078857,303.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.9990000128746032,1.0,2.6338348388671875,291.44097900390625,285.1349182128906,293.3794860839844,290.184814453125,301.6006774902344,303.99224853515625,291.4345397949219,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629645347595215,8.382926171179861e-05,5.629561901092529,-1.2676441669464111,0.9175130128860474,0.9175130128860474,0.0,289.110107421875,410.0,63846.22265625,-0.0,13371.763671875,1.0,283.1499938964844,289.30767822265625,293.5771789550781,295.67449951171875,313.0172119140625,308.3324890136719,283.1499938964844,16436.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0608691088855266,1.0,0.0,0.0,2.4871275424957275,2.4871387481689453,4.127522856833821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8064.501953125,0.0,483.64642333984375,1895.4371337890625,-0.0,0.0,0.6210518479347229,1.0,0.0,3.0,1.0,0.0
12392580,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.9990000128746032,1.0,0.5319486260414124,303.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.9990000128746032,1.0,0.5601674914360046,303.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.9990000128746032,1.0,0.413737803697586,303.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.9990000128746032,1.0,0.5601674914360046,303.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.9990000128746032,1.0,2.657193422317505,291.2111511230469,285.12420654296875,293.4241943359375,290.206298828125,301.1179504394531,303.3425598144531,291.20233154296875,1.0,1.0,1.0,0.0,0.6310132741928101,1.0,-5.679658889770508,2.440220850985497e-05,5.67963457107544,-1.273362636566162,0.9623307585716248,0.9623307585716248,0.0,294.81475830078125,410.0,63880.26171875,-0.0,13466.822265625,1.0,283.1499938964844,289.0888977050781,296.1831359863281,299.3000183105469,313.0172119140625,308.3324890136719,283.1499938964844,16195.466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531553626060486,1.0,0.0,0.0,2.585333585739136,2.585345268249512,4.459914748622397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8836.0849609375,0.0,534.9398803710938,1895.4371337890625,-0.0,699.8770751953125,0.6401793956756592,1.0,0.0,3.0,1.0,0.0
12392640,302.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.9990000128746032,1.0,0.5324082374572754,303.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.9990000128746032,1.0,0.5606515407562256,302.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.9990000128746032,1.0,0.4140953123569488,302.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.9990000128746032,1.0,0.5606515407562256,302.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.9990000128746032,1.0,2.659489393234253,291.046630859375,285.1163330078125,293.4569396972656,290.2220458984375,300.8272705078125,302.9566955566406,291.03875732421875,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684576034545898,1.8507347704144195e-05,5.6845574378967285,-1.273891568183899,0.9940739274024964,0.9940739274024964,0.0,295.3818359375,410.0,63759.53515625,-0.0,13476.05859375,1.0,283.1499938964844,288.9330749511719,295.99920654296875,300.0645446777344,313.0172119140625,308.3324890136719,283.1499938964844,16153.7294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838147282600403,1.0,0.0,0.0,2.648714780807495,2.6487269401550293,4.681270127093741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8770.4931640625,0.0,570.6644897460938,1895.4371337890625,-0.0,2324.457275390625,0.6573677659034729,1.0,0.0,3.0,1.0,0.0
12392700,302.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.9990000128746032,1.0,0.5325137376785278,302.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.9990000128746032,1.0,0.5607626438140869,302.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.9990000128746032,1.0,0.4141773581504822,302.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.9990000128746032,1.0,0.5607626438140869,302.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.9990000128746032,1.0,2.6600162982940674,290.8642578125,285.1070251464844,293.4957275390625,290.2406616210937,300.5556640625,302.59478759765625,290.8576965332031,1.0,1.0,1.0,0.0,1.0,1.0,-5.685705184936523,1.7159225535579026e-05,5.685688018798828,-1.2740435600280762,1.0,1.0,0.0,295.5091552734375,410.0,63882.328125,-0.0,13478.17578125,1.0,283.1499938964844,288.7553405761719,295.1028747558594,299.59283447265625,313.0172119140625,308.3324890136719,283.1499938964844,16870.52734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924845278263092,1.0,0.0,0.0,2.7357161045074463,2.735729217529297,4.993849529455474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8521.2880859375,0.0,626.7362060546875,1895.4371337890625,-0.0,3633.8046875,0.6751500964164734,1.0,0.0,3.0,1.0,0.0
12392760,302.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,1.0,0.5324711799621582,302.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,1.0,0.5607178211212158,302.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,1.0,0.4141442477703094,302.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,1.0,0.5607178211212158,302.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,1.0,2.659803867340088,290.7299194335937,285.09771728515625,293.5345764160156,290.2592468261719,300.35186767578125,302.3204650878906,290.7248229980469,1.0,1.0,1.0,0.0,0.8601168394088745,1.0,-5.685247421264648,1.7684933482087217e-05,5.685229778289795,-1.2738858461380005,1.0,1.0,0.0,295.4668884277344,410.0,63865.35546875,-0.0,13477.322265625,1.0,283.1499938964844,288.62744140625,294.3426818847656,298.7877502441406,313.0172119140625,308.3324890136719,283.1499938964844,17623.01171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991821587085724,1.0,0.0,0.0,2.796173095703125,2.796186685562134,5.217007696955989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8292.9619140625,0.0,669.2042846679688,1895.4371337890625,-0.0,4230.60400390625,0.6926522850990295,1.0,0.0,3.0,1.0,0.0
