time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392820,301.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,1.0,0.5317389369010925,302.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,1.0,0.5599467158317566,301.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,1.0,0.4135747253894806,301.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,1.0,0.5599467158317566,301.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,1.0,2.656146049499512,290.5084533691406,285.0790405273437,293.61236572265625,290.2964172363281,300.0731506347656,301.93756103515625,290.5046691894531,1.0,1.0,1.0,0.0,0.5803504586219788,1.0,-5.67738676071167,2.6800791601999663e-05,5.6773600578308105,-1.2716317176818848,1.0,1.0,0.0,294.6972961425781,410.0,64132.62890625,-0.0,13462.609375,1.0,283.1499938964844,288.4126281738281,293.75543212890625,297.9115600585937,313.0172119140625,308.3324890136719,283.1499938964844,19220.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9201819896698,2.920196771621704,5.690012017112167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8140.70068359375,0.0,762.248291015625,1895.4371337890625,-0.0,4300.0,0.722904622554779,1.0,0.0,3.0,1.0,0.0
12392880,301.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,1.0,0.5317389369010925,302.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,1.0,0.5599467158317566,301.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,1.0,0.4135747253894806,301.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,1.0,0.5599467158317566,301.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,1.0,2.656146049499512,290.5084533691406,285.0790405273437,293.61236572265625,290.2964172363281,300.0731506347656,301.93756103515625,290.5046691894531,1.0,1.0,1.0,0.0,0.5803504586219788,1.0,-5.67738676071167,2.6800791601999663e-05,5.6773600578308105,-1.2716317176818848,1.0,1.0,0.0,294.6972961425781,410.0,64132.62890625,-0.0,13462.609375,1.0,283.1499938964844,288.4126281738281,293.75543212890625,297.9115600585937,313.0172119140625,308.3324890136719,283.1499938964844,19220.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9201819896698,2.920196771621704,5.690012017112167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8140.70068359375,0.0,762.248291015625,1895.4371337890625,-0.0,4300.0,0.722904622554779,1.0,0.0,3.0,1.0,0.0
12392940,301.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3671569824219,0.9990000128746032,1.0,0.5272945165634155,302.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3671569824219,0.9990000128746032,1.0,0.5552665591239929,301.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3671569824219,0.9990000128746032,1.0,0.4101179838180542,301.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3671569824219,0.9990000128746032,1.0,0.5552665591239929,301.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3671569824219,0.9990000128746032,1.0,2.63394546508789,290.3663024902344,285.0657653808594,293.6676940917969,290.3227844238281,299.95587158203125,301.7650146484375,290.36212158203125,1.0,1.0,1.0,0.0,0.3815895915031433,1.0,-5.6297101974487305,8.167471241904423e-05,5.629628658294678,-1.2579734325408936,1.0,1.0,0.0,290.0487976074219,410.0,64252.10546875,-0.0,13372.259765625,1.0,283.1499938964844,288.2754821777344,293.6742553710937,297.76812744140625,313.0172119140625,308.3324890136719,283.1499938964844,20352.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.004936695098877,3.0049524307250977,6.025096581652178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8129.99951171875,0.0,830.5634155273438,1895.4371337890625,-0.0,4300.0,0.7407244443893433,1.0,0.0,3.0,1.0,0.0
12393000,301.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028564453125,0.9990000128746032,1.0,0.5214059352874756,302.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028564453125,0.9990000128746032,1.0,0.5490655899047852,301.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028564453125,0.9990000128746032,1.0,0.4055379629135132,301.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028564453125,0.9990000128746032,1.0,0.5490655899047852,301.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028564453125,0.9990000128746032,1.0,2.604530572891236,290.3017883300781,285.0603332519531,293.6902770996094,290.3335266113281,299.9254150390625,301.71246337890625,290.2966613769531,1.0,1.0,1.0,0.0,0.3005841076374054,1.0,-5.566567420959473,0.0001532788301119,5.566413879394531,-1.24005126953125,1.0,1.0,0.0,283.9329833984375,410.0,64013.1796875,-0.0,13249.916015625,1.0,283.1499938964844,288.2175598144531,293.6637268066406,297.7408447265625,313.0172119140625,308.3324890136719,283.1499938964844,20692.896484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0299441814422607,3.029959917068481,6.125796971900854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8108.5546875,0.0,851.47265625,1895.4371337890625,-0.0,4300.0,0.749714732170105,1.0,0.0,3.0,1.0,0.0
12393060,301.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9990000128746032,1.0,0.4983628690242767,301.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9990000128746032,1.0,0.5248001217842102,301.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9990000128746032,1.0,0.3876155614852905,301.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9990000128746032,1.0,0.5248001217842102,301.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9990000128746032,1.0,2.4894256591796875,290.0521545410156,285.0416259765625,293.7682800292969,290.3705139160156,299.8558349609375,301.5964050292969,290.0461730957031,1.0,1.0,1.0,0.0,0.1803504675626754,1.0,-5.31955099105835,0.0004244505544193,5.319126605987549,-1.1827787160873413,1.0,1.0,0.0,259.47003173828125,410.0,63114.71484375,-0.0,12746.3359375,1.0,283.1499938964844,287.9903564453125,293.65301513671875,297.6759338378906,313.0172119140625,308.3324890136719,283.1499938964844,22068.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.129016399383545,3.129033088684082,6.532944780701655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8024.58349609375,0.0,937.7572631835938,1895.4371337890625,-0.0,4300.0,0.7739425301551819,1.0,0.0,3.0,1.0,0.0
12393120,301.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9990000128746032,1.0,0.4983628690242767,301.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9990000128746032,1.0,0.5248001217842102,301.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9990000128746032,1.0,0.3876155614852905,301.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9990000128746032,1.0,0.5248001217842102,301.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9990000128746032,1.0,2.4894256591796875,290.0521545410156,285.0416259765625,293.7682800292969,290.3705139160156,299.8558349609375,301.5964050292969,290.0461730957031,1.0,1.0,1.0,0.0,0.1803504675626754,1.0,-5.31955099105835,0.0004244505544193,5.319126605987549,-1.1827787160873413,1.0,1.0,0.0,259.47003173828125,410.0,63114.71484375,-0.0,12746.3359375,1.0,283.1499938964844,287.9903564453125,293.65301513671875,297.6759338378906,313.0172119140625,308.3324890136719,283.1499938964844,22068.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.129016399383545,3.129033088684082,6.532944780701655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8024.58349609375,0.0,937.7572631835938,1895.4371337890625,-0.0,4300.0,0.7739425301551819,1.0,0.0,3.0,1.0,0.0
12393180,301.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9373474121094,0.9990000128746032,1.0,0.2649406492710113,301.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9373474121094,0.9990000128746032,1.0,0.2789952456951141,301.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9373474121094,0.9990000128746032,1.0,0.2060649394989013,301.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9373474121094,0.9990000128746032,1.0,0.2789952456951141,301.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9373474121094,0.9990000128746032,1.0,1.3234333992004397,288.90338134765625,285.0266418457031,293.8307189941406,290.3999938964844,300.1943054199219,301.63018798828125,288.715576171875,1.0,1.0,1.0,0.0,0.0841635540127754,1.0,-2.831140518188477,0.0024875211529433,2.828652858734131,-0.5163258910179138,1.0,1.0,0.0,78.83792114257812,410.0,47760.69921875,-0.0,7164.875,1.0,283.1499938964844,287.0502014160156,293.6119079589844,297.3700866699219,313.0172119140625,308.3324890136719,283.1499938964844,23171.580078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.206282615661621,3.2063002586364746,6.859570476080989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,7063.701171875,0.0,1008.95654296875,1895.4371337890625,-0.0,4300.0,0.7899355888366699,1.0,0.0,3.0,1.0,0.0
12393240,301.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9999694824219,0.9259217381477356,1.0,0.1255672425031662,301.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9999694824219,0.9259217381477356,1.0,0.1322283446788787,301.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9999694824219,0.9259217381477356,1.0,0.097663402557373,301.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9999694824219,0.9259217381477356,1.0,0.1322283446788787,301.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9999694824219,0.9259217381477356,1.0,0.6272343397140503,287.92755126953125,285.0228881835937,293.8463439941406,290.4073181152344,300.2244873046875,301.7697448730469,287.47198486328125,1.0,1.0,1.0,0.0,0.0601168237626552,1.0,-1.3357648849487305,0.0032479565124958,1.33251690864563,-0.267597496509552,1.0,1.0,0.0,20.84780502319336,410.0,32411.337890625,-0.0,3580.7236328125,1.0,283.1499938964844,286.0492553710937,293.5310363769531,296.9061279296875,313.0172119140625,308.3324890136719,283.1499938964844,23369.279296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.219931602478028,3.21994948387146,6.918095891705889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6054.63134765625,0.0,1021.8966064453124,1895.4371337890625,-0.0,4300.0,0.7962000966072083,1.0,0.0,3.0,1.0,0.0
12393300,302.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1623840332031,0.3560634255409241,1.0,0.0008815664914436,302.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1623840332031,0.3560634255409241,1.0,0.000928331981413,302.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1623840332031,0.3560634255409241,1.0,0.0006856628460809,302.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1623840332031,0.3560634255409241,1.0,0.000928331981413,301.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1623840332031,0.3560634255409241,1.0,0.0044036074541509,287.03082275390625,285.0135192871094,293.8853759765625,290.4256896972656,299.4068298339844,301.856689453125,284.8596496582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0093651050701737,0.0035686686169356,0.0057964366860687,-0.0136738587170839,1.0,1.0,0.0,-0.0168885346502065,410.0,6513.0166015625,-0.0,26.21063041687012,1.0,283.1499938964844,283.7016906738281,292.9523620605469,294.61968994140625,313.0172119140625,308.3324890136719,283.1499938964844,24117.505859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351640939712524,1.0,0.0,0.0,3.271072626113892,3.2710909843444824,7.139596505112422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2698.2353515625,0.0,1071.365478515625,1895.4371337890625,-0.0,3728.3828125,0.8059335947036743,1.0,0.0,3.0,1.0,0.0
12393360,302.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1319274902344,0.3785831928253174,1.0,0.0006710779853165,302.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1319274902344,0.3785831928253174,1.0,0.0007066774414852,302.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1319274902344,0.3785831928253174,1.0,0.0005219495506025,302.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1319274902344,0.3785831928253174,1.0,0.0007066774414852,302.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1319274902344,0.3785831928253174,1.0,0.0033521733712404,286.9959716796875,285.004150390625,293.9244079589844,290.4440002441406,299.0619201660156,301.2018127441406,283.7006225585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385507471859,0.0035689952783286,0.0035695557016879,-0.0132721094414591,1.0,1.0,0.0,-0.043778870254755,410.0,2213.185546875,-0.0,19.9537410736084,1.0,283.1499938964844,283.3343505859375,292.2987060546875,293.0683898925781,313.0172119140625,308.3324890136719,283.1499938964844,24616.517578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852880954742432,1.0,0.0,0.0,3.3047399520874023,3.304758787155152,7.287320613613701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,892.0887451171875,0.0,1104.7882080078125,1895.4371337890625,-0.0,2337.74658203125,0.8169814944267273,1.0,0.0,3.0,1.0,0.0
12393420,303.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.378798633813858,1.0,0.0006698903744108,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.378798633813858,1.0,0.0007054267916828,302.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.378798633813858,1.0,0.0005210258532315,302.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.378798633813858,1.0,0.0007054267916828,302.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.378798633813858,1.0,0.0033462410792708,286.9449157714844,284.9927062988281,293.9720153808594,290.4662475585937,298.6791381835937,300.4723815917969,283.2876892089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379896253347,0.0035689973738044,0.0035689922515302,-0.013303305953741,1.0,1.0,0.0,-0.044112704694271,410.0,661.471923828125,-0.0,19.918376922607425,1.0,283.1499938964844,283.2030334472656,291.8068542480469,292.126708984375,313.0172119140625,308.3324890136719,283.1499938964844,25460.60546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596249103546143,1.0,0.0,0.0,3.3609213829040527,3.36094069480896,7.537199167018116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,256.7175598144531,0.0,1162.0966796875,1895.4371337890625,-0.0,727.9009399414062,0.8279075026512146,1.0,0.0,3.0,1.0,0.0
12393480,303.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.378798633813858,1.0,0.0006698915967717,303.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.378798633813858,1.0,0.000705428130459,303.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.378798633813858,1.0,0.0005210267845541,303.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.378798633813858,1.0,0.000705428130459,303.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.378798633813858,1.0,0.0033462473656982,286.9066467285156,284.98541259765625,294.00244140625,290.4804382324219,298.4515075683594,300.0469665527344,283.206787109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137990090996,0.003568997606635,0.0035689924843609,-0.0133160315454006,1.0,1.0,0.0,-0.0442193858325481,410.0,353.83575439453125,-0.0,19.918376922607425,1.0,283.1499938964844,283.17742919921875,291.6350402832031,291.8192138671875,313.0172119140625,308.3324890136719,283.1499938964844,25824.154296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036133885383606,1.0,0.0,0.0,3.384831190109253,3.3848509788513184,7.644821948815661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,132.87649536132812,0.0,1187.075439453125,1895.4371337890625,-0.0,282.07000732421875,0.8366215825080872,1.0,0.0,3.0,1.0,0.0
12393540,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.378798633813858,1.0,0.0006698933430016,303.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.378798633813858,1.0,0.0007054299348965,303.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.378798633813858,1.0,0.0005210281233303,303.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.378798633813858,1.0,0.0007054299348965,303.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.378798633813858,1.0,0.003346255980432,286.8458251953125,284.97509765625,294.04541015625,290.5003967285156,298.1512756347656,299.49591064453125,283.16650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379905566573,0.0035689978394657,0.0035689927171915,-0.0133322263136506,1.0,1.0,0.0,-0.0443551503121852,410.0,199.68722534179688,-0.0,19.918376922607425,1.0,283.1499938964844,283.1645812988281,291.5626525878906,291.6176147460937,313.0172119140625,308.3324890136719,283.1499938964844,26592.138671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1839980334043502,1.0,0.0,0.0,3.434793472290039,3.4348137378692627,7.872171181588783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,71.45458984375,0.0,1240.421142578125,1895.4371337890625,-0.0,0.0,0.8460553288459778,1.0,0.0,3.0,1.0,0.0
12393600,303.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96142578125,0.378798633813858,1.0,0.0006698946817778,303.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96142578125,0.378798633813858,1.0,0.0007054313318803,303.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96142578125,0.378798633813858,1.0,0.0005210291710682,303.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96142578125,0.378798633813858,1.0,0.0007054313318803,303.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96142578125,0.378798633813858,1.0,0.00334626249969,286.7909545898437,284.9667053222656,294.0804443359375,290.5166320800781,297.923828125,299.0866394042969,283.1562194824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379910223186,0.0035689980722963,0.0035689929500222,-0.0133440792560577,1.0,1.0,0.0,-0.0444545187056064,410.0,160.11068725585938,-0.0,19.91837882995605,1.0,283.1499938964844,283.16131591796875,291.5242919921875,291.5643005371094,313.0172119140625,308.3324890136719,283.1499938964844,27002.599609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.001995702041313,1.0,0.0,0.0,3.461200714111328,3.461221218109131,7.993681379048212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,55.700782775878906,0.0,1269.25146484375,1895.4371337890625,-0.0,0.0,0.8553601503372192,1.0,0.0,3.0,1.0,0.0
12393660,304.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.3787986040115356,1.0,0.0006698966026306,304.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.3787986040115356,1.0,0.0007054333691485,303.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.3787986040115356,1.0,0.0005210306844674,303.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.3787986040115356,1.0,0.0007054333691485,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.3787986040115356,1.0,0.003346272278577,286.698486328125,284.9537048339844,294.1345520019531,290.5416259765625,297.6004333496094,298.5176086425781,283.1515808105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379914879798,0.003568998305127,0.0035689931828528,-0.0133602730929851,1.0,1.0,0.0,-0.0445902794599533,410.0,142.46832275390625,-0.0,19.918380737304688,1.0,283.1499938964844,283.15972900390625,291.4592590332031,291.4949035644531,313.0172119140625,308.3324890136719,283.1499938964844,27899.2578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.518198251724243,3.518219470977783,8.25912195523415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,48.60846328735352,0.0,1332.994384765625,1895.4371337890625,-0.0,0.0,0.8664644956588745,1.0,0.0,3.0,1.0,0.0
12393720,304.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500671386719,0.3787986040115356,1.0,0.0006698974175378,304.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500671386719,0.3787986040115356,1.0,0.0007054342422634,303.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500671386719,0.3787986040115356,1.0,0.0005210313247516,303.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500671386719,0.3787986040115356,1.0,0.0007054342422634,303.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500671386719,0.3787986040115356,1.0,0.0033462764695286,286.6551513671875,284.95001220703125,294.1583557128906,290.5525817871094,297.46826171875,298.28973388671875,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689934156835,-0.0133666135370731,1.0,1.0,0.0,-0.044643435627222,410.0,140.31105041503906,-0.0,19.918380737304688,1.0,283.1499938964844,283.1595153808594,291.432373046875,291.46661376953125,313.0172119140625,308.3324890136719,283.1499938964844,28163.671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.534830570220948,3.534852266311645,8.337397616742237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,47.703495025634766,0.0,1351.9893798828125,1895.4371337890625,-0.0,0.0,0.8734332323074341,1.0,0.0,3.0,1.0,0.0
12393780,304.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.3787986040115356,1.0,0.0006698999786749,304.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.3787986040115356,1.0,0.0007054369198158,304.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.3787986040115356,1.0,0.0005210333038121,303.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.3787986040115356,1.0,0.0007054369198158,304.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.3787986040115356,1.0,0.0033462890423834,286.5049133300781,284.95001220703125,294.23614501953125,290.58819580078125,297.0766296386719,297.63201904296875,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379924193024,0.0035689987707883,0.0035689936485141,-0.0133840451017022,1.0,1.0,0.0,-0.0447895713150501,410.0,138.96400451660156,-0.0,19.91838264465332,1.0,283.1499938964844,283.1592102050781,291.3533020019531,291.3836669921875,313.0172119140625,308.3324890136719,283.1499938964844,29310.005859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6060516834259033,3.606074094772339,8.676751690472884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,47.01320266723633,0.0,1435.3682861328125,1895.4371337890625,-0.0,0.0,0.8909208178520203,1.0,0.0,3.0,1.0,0.0
12393840,304.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.3787986040115356,1.0,0.0006698999786749,304.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.3787986040115356,1.0,0.0007054369198158,304.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.3787986040115356,1.0,0.0005210333038121,303.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.3787986040115356,1.0,0.0007054369198158,304.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.3787986040115356,1.0,0.0033462890423834,286.5049133300781,284.95001220703125,294.23614501953125,290.58819580078125,297.0766296386719,297.63201904296875,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379924193024,0.0035689987707883,0.0035689936485141,-0.0133840451017022,1.0,1.0,0.0,-0.0447895713150501,410.0,138.96400451660156,-0.0,19.91838264465332,1.0,283.1499938964844,283.1592102050781,291.3533020019531,291.3836669921875,313.0172119140625,308.3324890136719,283.1499938964844,29310.005859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6060516834259033,3.606074094772339,8.676751690472884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,47.01320266723633,0.0,1435.3682861328125,1895.4371337890625,-0.0,0.0,0.8909208178520203,1.0,0.0,3.0,1.0,0.0
12393900,304.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.3787986040115356,1.0,0.0006699011428281,304.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.3787986040115356,1.0,0.0007054381421767,304.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.3787986040115356,1.0,0.0005210342351347,303.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.3787986040115356,1.0,0.0007054381421767,304.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.3787986040115356,1.0,0.0033462948631495,286.4259338378906,284.95001220703125,294.2749938964844,290.6058959960937,296.9023132324219,297.3484191894531,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379928849637,0.0035689990036189,0.0035689938813447,-0.0133909173309803,1.0,1.0,0.0,-0.0448471829295158,410.0,139.20834350585938,-0.0,19.91838264465332,1.0,283.1499938964844,283.1591186523437,291.3186950683594,291.34735107421875,313.0172119140625,308.3324890136719,283.1499938964844,30009.373046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.648819923400879,3.6488428115844727,8.883787927516096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,47.039669036865234,0.0,1487.0477294921875,1895.4371337890625,-0.0,0.0,0.8986172080039978,1.0,0.0,3.0,1.0,0.0
12393960,304.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59344482421875,0.3787986040115356,1.0,0.0006699022487737,304.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59344482421875,0.3787986040115356,1.0,0.0007054393645375,304.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59344482421875,0.3787986040115356,1.0,0.0005210351082496,304.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59344482421875,0.3787986040115356,1.0,0.0007054393645375,304.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59344482421875,0.3787986040115356,1.0,0.0033463004510849,286.3450927734375,284.95001220703125,294.3138122558594,290.6234741210937,296.7413635253906,297.09210205078125,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379928849637,0.0035689990036189,0.0035689938813447,-0.0133966011926531,1.0,1.0,0.0,-0.0448948331177234,410.0,139.497314453125,-0.0,19.91838264465332,1.0,283.1499938964844,283.1590881347656,291.2872314453125,291.31427001953125,313.0172119140625,308.3324890136719,283.1499938964844,30444.732421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.67519211769104,3.675215482711792,9.012668442665016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,47.0804443359375,0.0,1519.5247802734375,1895.4371337890625,-0.0,0.0,0.9079021215438844,1.0,0.0,3.0,1.0,0.0
12394020,304.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3787986040115356,1.0,0.0006699043442495,304.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3787986040115356,1.0,0.000705441518221,304.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3787986040115356,1.0,0.0005210367380641,304.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3787986040115356,1.0,0.000705441518221,304.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3787986040115356,1.0,0.0033463109284639,286.1796875,284.95001220703125,294.3912353515625,290.65838623046875,296.4552917480469,296.6506652832031,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.0134045388549566,1.0,1.0,0.0,-0.0449613742530345,410.0,140.21495056152344,-0.0,19.91838264465332,1.0,283.1499938964844,283.1589660644531,291.2326965332031,291.2568359375,313.0172119140625,308.3324890136719,283.1499938964844,31575.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.742805242538452,3.742829322814941,9.347332934339648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,47.23686599731445,0.0,1604.9420166015625,1895.4371337890625,-0.0,0.0,0.9245099425315856,1.0,0.0,3.0,1.0,0.0
12394080,304.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3787986040115356,1.0,0.0006699043442495,304.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3787986040115356,1.0,0.000705441518221,304.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3787986040115356,1.0,0.0005210367380641,304.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3787986040115356,1.0,0.000705441518221,304.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3787986040115356,1.0,0.0033463109284639,286.1796875,284.95001220703125,294.3912353515625,290.65838623046875,296.4552917480469,296.6506652832031,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.0134045388549566,1.0,1.0,0.0,-0.0449613742530345,410.0,140.21495056152344,-0.0,19.91838264465332,1.0,283.1499938964844,283.1589660644531,291.2326965332031,291.2568359375,313.0172119140625,308.3324890136719,283.1499938964844,31575.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.742805242538452,3.742829322814941,9.347332934339648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,47.23686599731445,0.0,1604.9420166015625,1895.4371337890625,-0.0,0.0,0.9245099425315856,1.0,0.0,3.0,1.0,0.0
12394140,304.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.3787986040115356,1.0,0.0006699062651023,304.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.3787986040115356,1.0,0.0007054435554891,304.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.3787986040115356,1.0,0.0005210381932556,304.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.3787986040115356,1.0,0.0007054435554891,304.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.3787986040115356,1.0,0.0033463204745203,286.0118408203125,284.95001220703125,294.4684753417969,290.69293212890625,296.21270751953125,296.2926025390625,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.0134081412106752,1.0,1.0,0.0,-0.0449915751814842,410.0,140.94566345214844,-0.0,19.91838264465332,1.0,283.1499938964844,283.1588439941406,291.1883850097656,291.2099609375,313.0172119140625,308.3324890136719,283.1499938964844,32699.701171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8088674545288086,3.8088924884796143,9.68021595326718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,47.41375732421875,0.0,1691.435302734375,1895.4371337890625,-0.0,0.0,0.9407396912574768,1.0,0.0,3.0,1.0,0.0
12394200,304.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.3787986040115356,1.0,0.0006699062651023,304.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.3787986040115356,1.0,0.0007054435554891,304.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.3787986040115356,1.0,0.0005210381932556,304.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.3787986040115356,1.0,0.0007054435554891,304.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.3787986040115356,1.0,0.0033463204745203,286.0118408203125,284.95001220703125,294.4684753417969,290.69293212890625,296.21270751953125,296.2926025390625,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.0134081412106752,1.0,1.0,0.0,-0.0449915751814842,410.0,140.94566345214844,-0.0,19.91838264465332,1.0,283.1499938964844,283.1588439941406,291.1883850097656,291.2099609375,313.0172119140625,308.3324890136719,283.1499938964844,32699.701171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8088674545288086,3.8088924884796143,9.68021595326718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,47.41375732421875,0.0,1691.435302734375,1895.4371337890625,-0.0,0.0,0.9407396912574768,1.0,0.0,3.0,1.0,0.0
12394260,304.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.3787986040115356,1.0,0.0006699079531244,304.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.3787986040115356,1.0,0.0007054453599266,304.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.3787986040115356,1.0,0.0005210395320318,304.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.3787986040115356,1.0,0.0007054453599266,304.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.3787986040115356,1.0,0.0033463290892541,285.8441772460937,284.95001220703125,294.5454406738281,290.7270202636719,296.0084533691406,296.00469970703125,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.013407721184194,1.0,1.0,0.0,-0.0449880547821521,410.0,141.67071533203125,-0.0,19.91838264465332,1.0,283.1499938964844,283.15875244140625,291.153076171875,291.1723937988281,313.0172119140625,308.3324890136719,283.04998779296875,33819.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.873512983322144,3.8735389709472656,1.0011596032200032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,591.9423217773438,0.0,1779.028564453125,1895.4371337890625,-0.0,0.0,0.9556227922439576,1.0,0.0,3.0,1.0,0.0
12394320,304.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.3787986040115356,1.0,0.0006699079531244,304.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.3787986040115356,1.0,0.0007054453599266,304.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.3787986040115356,1.0,0.0005210395320318,304.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.3787986040115356,1.0,0.0007054453599266,304.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.3787986040115356,1.0,0.0033463290892541,285.8441772460937,284.95001220703125,294.5454406738281,290.7270202636719,296.0084533691406,296.00469970703125,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.013407721184194,1.0,1.0,0.0,-0.0449880547821521,410.0,141.67071533203125,-0.0,19.91838264465332,1.0,283.1499938964844,283.15875244140625,291.153076171875,291.1723937988281,313.0172119140625,308.3324890136719,283.04998779296875,33819.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.873512983322144,3.8735389709472656,1.0011596032200032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,591.9423217773438,0.0,1779.028564453125,1895.4371337890625,-0.0,0.0,0.9556227922439576,1.0,0.0,3.0,1.0,0.0
12394380,305.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.3787986040115356,1.0,0.0006699093501083,305.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.3787986040115356,1.0,0.0007054468151181,304.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.3787986040115356,1.0,0.0005210405797697,304.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.3787986040115356,1.0,0.0007054468151181,304.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.3787986040115356,1.0,0.0033463358413428,285.6982116699219,284.95001220703125,294.6129150390625,290.7566223144531,295.85675048828125,295.80047607421875,283.0782775878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.0134042911231517,1.0,1.0,0.0,-0.0449593029916286,410.0,209.6965789794922,-0.0,19.918380737304688,1.0,283.053466796875,283.0681457519531,291.20721435546875,291.2365417480469,313.0172119140625,308.3324890136719,283.04998779296875,34676.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.922283172607422,3.922309637069702,1.0265289347444195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,100.73458862304688,0.0,1847.0760498046875,1895.4371337890625,-0.0,0.0,0.9655559659004213,1.0,0.0,3.0,1.0,0.0
12394440,305.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.3787986040115356,1.0,0.0006699095247313,305.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.3787986040115356,1.0,0.0007054469897411,304.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.3787986040115356,1.0,0.0005210407543927,304.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.3787986040115356,1.0,0.0007054469897411,304.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.3787986040115356,1.0,0.0033463367726653,285.678466796875,284.95001220703125,294.6221008300781,290.7606201171875,295.8379211425781,295.7757873535156,283.072021484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.0134036159142851,1.0,1.0,0.0,-0.0449536442756652,410.0,196.6830139160156,-0.0,19.918380737304688,1.0,283.0522155761719,283.0655212402344,291.20654296875,291.2331848144531,313.0172119140625,308.3324890136719,282.75,34755.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.926756381988525,3.9267830848693848,1.0288716794093489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1747.834716796875,0.0,1853.4029541015625,1895.4371337890625,-0.0,0.0,0.9666200280189514,1.0,0.0,3.0,1.0,0.0
12394500,305.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.3787986040115356,1.0,0.0006699102814309,305.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.3787986040115356,1.0,0.0007054477464407,304.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.3787986040115356,1.0,0.0005210413364693,304.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.3787986040115356,1.0,0.0007054477464407,304.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.3787986040115356,1.0,0.0033463404979556,285.5965881347656,284.95001220703125,294.6603088378906,290.7772521972656,295.76397705078125,295.68035888671875,282.93218994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689990036189,0.0035689941141754,-0.0134002948179841,1.0,1.0,0.0,-0.0449257977306842,410.0,515.762939453125,-0.0,19.918380737304688,1.0,282.79364013671875,282.8446350097656,291.3746643066406,291.4808959960937,313.0172119140625,308.3324890136719,282.75,35037.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.942679643630981,3.942706346511841,1.0372328915764228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,534.6441040039062,0.0,1876.0413818359373,1895.4371337890625,-0.0,0.0,0.9704086780548096,1.0,0.0,3.0,1.0,0.0
12394560,305.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.3787986040115356,1.0,0.0006699109799228,305.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.3787986040115356,1.0,0.0007054485031403,304.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.3787986040115356,1.0,0.0005210418603383,304.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.3787986040115356,1.0,0.0007054485031403,304.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.3787986040115356,1.0,0.0033463439904153,285.5151672363281,284.95001220703125,294.6984558105469,290.79376220703125,295.6969909667969,295.59625244140625,282.8167724609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379928849637,0.0035689990036189,0.0035689938813447,-0.0133961895480751,1.0,1.0,0.0,-0.0448913872241973,410.0,313.3479309082031,-0.0,19.918380737304688,1.0,282.7557678222656,282.7783508300781,291.42877197265625,291.4747009277344,313.0172119140625,308.3324890136719,282.45001220703125,35256.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.954972505569458,3.954999446868897,1.0437108812766382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1857.1611328125,0.0,1893.6441650390625,1895.4371337890625,-0.0,0.0,0.9733331203460692,1.0,0.0,3.0,1.0,0.0
12394620,305.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.378798633813858,1.0,0.0006699122604914,305.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.378798633813858,1.0,0.0007054498419165,304.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.378798633813858,1.0,0.0005210428498685,304.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.378798633813858,1.0,0.0007054498419165,304.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.378798633813858,1.0,0.0033463502768427,285.3528137207031,284.95001220703125,294.7744140625,290.8263854980469,295.58203125,295.4580078125,282.5208435058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379924193024,0.0035689987707883,0.0035689936485141,-0.01338582765311,1.0,1.0,0.0,-0.0448045171797275,410.0,328.8682861328125,-0.0,19.91837882995605,1.0,282.45587158203125,282.4794616699219,291.6448669433594,291.69830322265625,313.0172119140625,308.3324890136719,282.1499938964844,35557.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.971795320510864,3.971822500228882,1.052608809004596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1896.5433349609373,0.0,1917.9114990234373,1895.4371337890625,-0.0,0.0,0.9773348569869996,1.0,0.0,3.0,1.0,0.0
12394680,305.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.378798633813858,1.0,0.0006699122604914,305.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.378798633813858,1.0,0.0007054498419165,304.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.378798633813858,1.0,0.0005210428498685,304.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.378798633813858,1.0,0.0007054498419165,304.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.378798633813858,1.0,0.0033463502768427,285.3528137207031,284.95001220703125,294.7744140625,290.8263854980469,295.58203125,295.4580078125,282.5208435058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379924193024,0.0035689987707883,0.0035689936485141,-0.01338582765311,1.0,1.0,0.0,-0.0448045171797275,410.0,328.8682861328125,-0.0,19.91837882995605,1.0,282.45587158203125,282.4794616699219,291.6448669433594,291.69830322265625,313.0172119140625,308.3324890136719,282.1499938964844,35557.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.971795320510864,3.971822500228882,1.052608809004596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1896.5433349609373,0.0,1917.9114990234373,1895.4371337890625,-0.0,0.0,0.9773348569869996,1.0,0.0,3.0,1.0,0.0
12394740,305.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.378798633813858,1.0,0.0006699134246446,305.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.378798633813858,1.0,0.0007054510642774,304.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.378798633813858,1.0,0.0005210437811911,304.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.378798633813858,1.0,0.0007054510642774,304.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.378798633813858,1.0,0.0033463560976088,285.1896057128906,284.95001220703125,294.8500061035156,290.8584289550781,295.48992919921875,295.35430908203125,282.2208251953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689934156835,-0.0133729130029678,1.0,1.0,0.0,-0.0446962490677833,410.0,332.7162170410156,-0.0,19.918376922607425,1.0,282.15594482421875,282.1797180175781,291.8417358398437,291.90118408203125,313.0172119140625,308.3324890136719,281.8500061035156,35736.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.981804847717285,3.981832265853882,1.0579209401839762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1927.294189453125,0.0,1932.448486328125,1895.4371337890625,-0.0,0.0,0.9797157049179076,1.0,0.0,3.0,1.0,0.0
