time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394800,305.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.378798633813858,1.0,0.0006699134246446,305.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.378798633813858,1.0,0.0007054510642774,304.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.378798633813858,1.0,0.0005210437811911,304.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.378798633813858,1.0,0.0007054510642774,304.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.378798633813858,1.0,0.0033463560976088,285.1896057128906,284.95001220703125,294.8500061035156,290.8584289550781,295.48992919921875,295.35430908203125,282.2208251953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689934156835,-0.0133729130029678,1.0,1.0,0.0,-0.0446962490677833,410.0,332.7162170410156,-0.0,19.918376922607425,1.0,282.15594482421875,282.1797180175781,291.8417358398437,291.90118408203125,313.0172119140625,308.3324890136719,281.8500061035156,35736.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.981804847717285,3.981832265853882,1.0579209401839762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1927.294189453125,0.0,1932.448486328125,1895.4371337890625,-0.0,0.0,0.9797157049179076,1.0,0.0,3.0,1.0,0.0
12394860,305.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.3787986934185028,1.0,0.0006699141813442,305.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.3787986934185028,1.0,0.0007054518791846,304.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.3787986934185028,1.0,0.0005210443632677,304.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.3787986934185028,1.0,0.0007054518791846,304.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.3787986934185028,1.0,0.0033463600557297,285.0240173339844,284.95001220703125,294.92529296875,290.8905639648437,295.4179077148437,295.27960205078125,281.9205322265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379905566573,0.0035689978394657,0.0035689929500222,-0.0133348861709237,1.0,1.0,0.0,-0.0443774722516536,410.0,335.94927978515625,-0.0,19.91836738586425,1.0,281.8558959960937,281.8797912597656,292.0205383300781,292.0851745605469,313.0172119140625,308.3324890136719,281.54998779296875,35843.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.987755060195923,3.98778247833252,1.0610850722514442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1954.4923095703125,0.0,1941.1246337890625,1895.4371337890625,-0.0,0.0,0.9811308979988098,1.0,0.0,3.0,1.0,0.0
12394920,305.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.3787986934185028,1.0,0.0006699141813442,305.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.3787986934185028,1.0,0.0007054518791846,304.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.3787986934185028,1.0,0.0005210443632677,304.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.3787986934185028,1.0,0.0007054518791846,304.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.3787986934185028,1.0,0.0033463600557297,285.0240173339844,284.95001220703125,294.92529296875,290.8905639648437,295.4179077148437,295.27960205078125,281.9205322265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379905566573,0.0035689978394657,0.0035689929500222,-0.0133348861709237,1.0,1.0,0.0,-0.0443774722516536,410.0,335.94927978515625,-0.0,19.91836738586425,1.0,281.8558959960937,281.8797912597656,292.0205383300781,292.0851745605469,313.0172119140625,308.3324890136719,281.54998779296875,35843.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.987755060195923,3.98778247833252,1.0610850722514442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1954.4923095703125,0.0,1941.1246337890625,1895.4371337890625,-0.0,0.0,0.9811308979988098,1.0,0.0,3.0,1.0,0.0
12394980,305.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.3787987828254699,1.0,0.0006699147634208,305.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.3787987828254699,1.0,0.0007054525194689,304.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.3787987828254699,1.0,0.000521044828929,304.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.3787987828254699,1.0,0.0007054525194689,304.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.3787987828254699,1.0,0.0033463628496974,284.8549194335937,284.95001220703125,295.0004577636719,290.9233703613281,295.3634948730469,295.2292175292969,281.6201477050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379877626895,0.0035689964424818,0.0035689913202077,-0.0132523830980062,0.9981680512428284,0.9981680512428284,0.0,-0.0436858348548412,410.0,338.4088134765625,-0.0,19.918354034423828,1.0,281.5560302734375,281.5801086425781,292.1829528808594,292.25201416015625,313.0172119140625,308.3324890136719,281.25,35953.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.990206241607666,3.990233659744263,1.062389969774813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1981.02001953125,0.0,1945.247314453125,1895.4371337890625,-0.0,0.0,0.981739342212677,1.0,0.0,3.0,1.0,0.0
12395040,305.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.3787987828254699,1.0,0.0006699147634208,305.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.3787987828254699,1.0,0.0007054525194689,304.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.3787987828254699,1.0,0.000521044828929,304.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.3787987828254699,1.0,0.0007054525194689,304.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.3787987828254699,1.0,0.0033463628496974,284.8549194335937,284.95001220703125,295.0004577636719,290.9233703613281,295.3634948730469,295.2292175292969,281.6201477050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379877626895,0.0035689964424818,0.0035689913202077,-0.0132523830980062,0.9981680512428284,0.9981680512428284,0.0,-0.0436858348548412,410.0,338.4088134765625,-0.0,19.918354034423828,1.0,281.5560302734375,281.5801086425781,292.1829528808594,292.25201416015625,313.0172119140625,308.3324890136719,281.25,35953.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.990206241607666,3.990233659744263,1.062389969774813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1981.02001953125,0.0,1945.247314453125,1895.4371337890625,-0.0,0.0,0.981739342212677,1.0,0.0,3.0,1.0,0.0
12395100,305.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.3787988126277923,1.0,0.0006699149962514,305.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.3787988126277923,1.0,0.0007054527522996,304.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.3787988126277923,1.0,0.0005210450035519,304.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.3787988126277923,1.0,0.0007054527522996,304.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.3787988126277923,1.0,0.0033463640138506,284.7687683105469,284.95001220703125,295.0379943847656,290.9400329589844,295.3422241210937,295.2118835449219,281.4454040527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379859000444,0.0035689952783286,0.0035689903888851,-0.0131967067718505,0.996099054813385,0.996099054813385,0.0,-0.043219082057476,410.0,566.5910034179688,-0.0,19.918346405029297,1.0,281.2932434082031,281.3468017578125,292.32080078125,292.4576721191406,313.0172119140625,308.3324890136719,281.25,36028.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9892773628234863,3.989304780960083,1.061895432030724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,589.4530639648438,0.0,1944.63623046875,1895.4371337890625,-0.0,0.0,0.9815711379051208,1.0,0.0,3.0,1.0,0.0
12395160,305.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.3787988722324371,1.0,0.0006699151708744,305.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.3787988722324371,1.0,0.0007054529269225,304.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.3787988722324371,1.0,0.0005210451199673,304.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.3787988722324371,1.0,0.0007054529269225,304.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.3787988722324371,1.0,0.0033463649451732,284.6814270019531,284.95001220703125,295.07550048828125,290.9568176269531,295.3246154785156,295.1991577148437,281.3199157714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379831060767,0.0035689941141754,0.0035689892247319,-0.0131328832358121,0.9934332966804504,0.9934332966804504,0.0,-0.0426840335130691,410.0,342.6346435546875,-0.0,19.91833877563477,1.0,281.255615234375,281.27978515625,292.33154296875,292.4044189453125,313.0172119140625,308.3324890136719,280.95001220703125,36106.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9868764877319336,3.9869039058685294,1.060617591974733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2000.3883056640625,0.0,1942.1217041015625,1895.4371337890625,-0.0,0.0,0.9810727834701538,1.0,0.0,3.0,1.0,0.0
12395220,305.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.3787989914417267,1.0,0.000669915403705,305.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.3787989914417267,1.0,0.0007054531597532,304.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.3787989914417267,1.0,0.0005210452945902,304.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.3787989914417267,1.0,0.0007054531597532,304.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.3787989914417267,1.0,0.0033463661093264,284.5029296875,284.95001220703125,295.150390625,290.99090576171875,295.2993469238281,295.18585205078125,281.0198059082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379779838025,0.0035689915530383,0.0035689864307641,-0.0129859698936343,0.9862881898880004,0.9862881898880004,0.0,-0.0414524227380752,410.0,345.1534423828125,-0.0,19.91831970214844,1.0,280.9559020996094,280.98016357421875,292.4665222167969,292.5431823730469,313.0172119140625,308.3324890136719,280.6499938964844,36276.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.97736930847168,3.977396726608277,1.0555653489063843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2020.297607421875,0.0,1931.0455322265625,1895.4371337890625,-0.0,0.0,0.979020893573761,1.0,0.0,3.0,1.0,0.0
12395280,305.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.3787989914417267,1.0,0.000669915403705,305.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.3787989914417267,1.0,0.0007054531597532,304.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.3787989914417267,1.0,0.0005210452945902,304.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.3787989914417267,1.0,0.0007054531597532,304.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.3787989914417267,1.0,0.0033463661093264,284.5029296875,284.95001220703125,295.150390625,290.99090576171875,295.2993469238281,295.18585205078125,281.0198059082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379779838025,0.0035689915530383,0.0035689864307641,-0.0129859698936343,0.9862881898880004,0.9862881898880004,0.0,-0.0414524227380752,410.0,345.1534423828125,-0.0,19.91831970214844,1.0,280.9559020996094,280.98016357421875,292.4665222167969,292.5431823730469,313.0172119140625,308.3324890136719,280.6499938964844,36276.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.97736930847168,3.977396726608277,1.0555653489063843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2020.297607421875,0.0,1931.0455322265625,1895.4371337890625,-0.0,0.0,0.979020893573761,1.0,0.0,3.0,1.0,0.0
12395340,305.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.3787990510463714,1.0,0.0006699155201204,305.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.3787990510463714,1.0,0.0007054532761685,304.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.3787990510463714,1.0,0.0005210454110056,304.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.3787990510463714,1.0,0.0007054532761685,304.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.3787990510463714,1.0,0.0033463668078184,284.3966979980469,284.95001220703125,295.1938781738281,291.0110168457031,295.290283203125,295.18463134765625,280.8179626464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379747241735,0.0035689896903932,0.0035689848009496,-0.0128924557939171,0.9809948801994324,0.9809948801994324,0.0,-0.0406684689223766,410.0,530.65478515625,-0.0,19.91831016540528,1.0,280.6815795898437,280.728515625,292.60009765625,292.72955322265625,313.0172119140625,308.3324890136719,280.6499938964844,36384.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.968693733215332,3.9687211513519287,1.05096546576533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,486.6285400390625,0.0,1920.6033935546875,1895.4371337890625,-0.0,0.0,0.9771232604980468,1.0,0.0,3.0,1.0,0.0
12395400,305.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.3787990808486938,1.0,0.000669915578328,305.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.3787990808486938,1.0,0.0007054533925838,304.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.3787990808486938,1.0,0.0005210454692132,304.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.3787990808486938,1.0,0.0007054533925838,304.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.3787990808486938,1.0,0.003346367040649,284.3189697265625,284.95001220703125,295.22515869140625,291.0256042480469,295.2861022949219,295.1863098144531,280.7197570800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379719302058,0.0035689885262399,0.0035689836367964,-0.0128231504932045,0.9766526818275452,0.9766526818275452,0.0,-0.0400874726474285,410.0,349.4660339355469,-0.0,19.918302536010746,1.0,280.6557312011719,280.68048095703125,292.5907287597656,292.6707763671875,313.0172119140625,308.3324890136719,280.3500061035156,36467.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9608778953552246,3.960905075073242,1.0468299933563685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2036.198486328125,0.0,1911.117919921875,1895.4371337890625,-0.0,0.0,0.9754063487052916,1.0,0.0,3.0,1.0,0.0
12395460,303.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2291259765625,0.9990000128746032,1.0,0.5263512134552002,304.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2291259765625,0.9990000128746032,1.0,0.5542731881141663,303.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2291259765625,0.9990000128746032,1.0,0.4093843102455139,303.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2291259765625,0.9990000128746032,1.0,0.5542731881141663,303.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2291259765625,0.9990000128746032,1.0,2.629233360290528,289.2283630371094,284.95001220703125,295.2965087890625,291.05926513671875,301.9971008300781,303.9506530761719,289.223876953125,1.0,1.0,1.0,0.0,0.3825052976608276,1.0,-5.619707107543945,9.561851038597524e-05,5.619611740112305,-1.26695454120636,1.0,1.0,0.0,287.9431457519531,410.0,99075.21875,-0.0,13352.810546875,1.0,280.357177734375,286.3301696777344,297.28839111328125,301.2705993652344,313.0172119140625,308.3324890136719,280.3500061035156,35503.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764866530895233,1.0,0.0,0.0,3.968689203262329,3.968716382980346,1.050963078341738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,14178.900390625,0.0,1913.4302978515625,1895.4371337890625,-0.0,439.8110656738281,0.9766035676002502,1.0,0.0,3.0,1.0,0.0
12395520,303.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.22076416015625,0.9990000128746032,1.0,0.5273061990737915,304.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22076416015625,0.9990000128746032,1.0,0.5552788376808167,303.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.22076416015625,0.9990000128746032,1.0,0.41012704372406,303.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.22076416015625,0.9990000128746032,1.0,0.5552788376808167,303.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.22076416015625,0.9990000128746032,1.0,2.6340036392211914,289.2198791503906,284.95001220703125,295.2997741699219,291.0608215332031,301.9498291015625,303.8863830566406,289.2147827148437,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629682540893555,8.383091335417703e-05,5.629598617553711,-1.2681176662445068,1.0,1.0,0.0,289.0790100097656,410.0,99002.640625,-0.0,13372.4580078125,1.0,280.3560485839844,286.3246459960937,297.4608154296875,301.6559753417969,313.0172119140625,308.3324890136719,280.04998779296875,35513.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225931406021118,1.0,0.0,0.0,3.9693312644958496,3.969358444213867,1.051303229360201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,15045.197265625,0.0,1914.352783203125,1895.4371337890625,-0.0,581.31689453125,0.976752996444702,1.0,0.0,3.0,1.0,0.0
12395580,302.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.96630859375,0.9990000128746032,1.0,0.5317726135253906,303.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96630859375,0.9990000128746032,1.0,0.559982180595398,302.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96630859375,0.9990000128746032,1.0,0.4136009216308594,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96630859375,0.9990000128746032,1.0,0.559982180595398,303.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.96630859375,0.9990000128746032,1.0,2.6563143730163574,288.9644470214844,284.95001220703125,295.3375244140625,291.078857421875,301.4490966796875,303.218505859375,288.9551086425781,1.0,1.0,1.0,0.0,0.6026586890220642,1.0,-5.677774906158447,2.6760983018903065e-05,5.67774772644043,-1.2736386060714722,1.0,1.0,0.0,294.5514831542969,410.0,99221.0546875,-0.0,13463.2802734375,1.0,280.0925598144531,286.0823059082031,297.3672790527344,303.8228759765625,313.0172119140625,308.3324890136719,280.04998779296875,35625.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876358687877655,1.0,0.0,0.0,3.9756338596344,3.975661039352417,1.0546443718340015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,14488.4287109375,0.0,1923.4776611328125,1895.4371337890625,-0.0,3182.447265625,0.978247880935669,1.0,0.0,3.0,1.0,0.0
12395640,302.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7921142578125,0.9990000128746032,1.0,0.5324158072471619,303.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7921142578125,0.9990000128746032,1.0,0.5606594681739807,302.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7921142578125,0.9990000128746032,1.0,0.4141011834144592,302.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7921142578125,0.9990000128746032,1.0,0.5606594681739807,302.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7921142578125,0.9990000128746032,1.0,2.65952730178833,288.7908630371094,284.95001220703125,295.374267578125,291.0965270996094,301.0648498535156,302.7105407714844,288.7845153808594,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684655666351318,1.8508389985072423e-05,5.684637069702148,-1.2743524312973022,1.0,1.0,0.0,295.3473205566406,410.0,98035.4140625,-0.0,13476.2099609375,1.0,280.0560302734375,285.9554443359375,296.1093139648437,303.013427734375,313.0172119140625,308.3324890136719,279.75,35710.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980346918106079,3.980374336242676,1.0571463917585788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,14470.685546875,0.0,1930.3265380859373,1895.4371337890625,-0.0,4300.0,0.9793689250946044,1.0,0.0,3.0,1.0,0.0
12395700,301.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523376464844,0.9990000128746032,1.0,0.5325210094451904,302.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523376464844,0.9990000128746032,1.0,0.5607702136039734,302.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523376464844,0.9990000128746032,1.0,0.4141829907894134,302.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523376464844,0.9990000128746032,1.0,0.5607702136039734,302.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523376464844,0.9990000128746032,1.0,2.660052537918091,288.5508117675781,284.95001220703125,295.4114685058594,291.11456298828125,300.7734069824219,302.323486328125,288.5433044433594,1.0,1.0,1.0,0.0,1.0,1.0,-5.685781955718994,1.716019687592052e-05,5.685764789581299,-1.2744884490966797,1.0,1.0,0.0,295.475830078125,410.0,98585.5234375,-0.0,13478.3212890625,1.0,279.7933044433594,285.73004150390625,295.56170654296875,302.26434326171875,313.0172119140625,308.3324890136719,279.75,35776.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9840407371521,3.984067916870117,1.0591093086986805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,13781.806640625,0.0,1935.70556640625,1895.4371337890625,-0.0,4300.0,0.980247437953949,1.0,0.0,3.0,1.0,0.0
12395760,301.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.9990000128746032,1.0,0.5324640274047852,302.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.9990000128746032,1.0,0.5607102513313293,301.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.9990000128746032,1.0,0.4141386747360229,301.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.9990000128746032,1.0,0.5607102513313293,301.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.9990000128746032,1.0,2.659767866134644,288.4205322265625,284.95001220703125,295.4486083984375,291.1327209472656,300.55633544921875,302.0326843261719,288.4161071777344,1.0,1.0,1.0,0.0,0.8355626463890076,1.0,-5.685169696807861,1.7861149899545126e-05,5.68515157699585,-1.2742667198181152,1.0,1.0,0.0,295.4203186035156,410.0,97799.125,-0.0,13477.1787109375,1.0,279.75567626953125,285.6283264160156,295.3687744140625,301.7855224609375,313.0172119140625,308.3324890136719,279.45001220703125,35827.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986887693405152,3.986914873123169,1.0606235036902945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,14250.4306640625,0.0,1939.858154296875,1895.4371337890625,-0.0,4300.0,0.9809246063232422,1.0,0.0,3.0,1.0,0.0
12395820,301.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9990000128746032,1.0,0.5309534072875977,302.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9990000128746032,1.0,0.559119462966919,301.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9990000128746032,1.0,0.4129637479782104,301.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9990000128746032,1.0,0.559119462966919,301.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9990000128746032,1.0,2.652222156524658,288.1056823730469,284.95001220703125,295.5228271484375,291.1693420410156,300.2522888183594,301.617431640625,288.101806640625,1.0,1.0,1.0,0.0,0.5066879987716675,1.0,-5.668951988220215,3.660275979200378e-05,5.668915271759033,-1.2694112062454224,1.0,1.0,0.0,293.8535461425781,410.0,97918.8046875,-0.0,13446.76953125,1.0,279.45587158203125,285.32965087890625,295.29510498046875,301.6201171875,313.0172119140625,308.3324890136719,279.1499938964844,35897.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9907748699188232,3.99080228805542,1.0626927178236656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,14368.73828125,0.0,1945.537841796875,1895.4371337890625,-0.0,4300.0,0.9818491339683532,1.0,0.0,3.0,1.0,0.0
12395880,301.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9990000128746032,1.0,0.5309534072875977,302.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9990000128746032,1.0,0.559119462966919,301.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9990000128746032,1.0,0.4129637479782104,301.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9990000128746032,1.0,0.559119462966919,301.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9990000128746032,1.0,2.652222156524658,288.1056823730469,284.95001220703125,295.5228271484375,291.1693420410156,300.2522888183594,301.617431640625,288.101806640625,1.0,1.0,1.0,0.0,0.5066879987716675,1.0,-5.668951988220215,3.660275979200378e-05,5.668915271759033,-1.2694112062454224,1.0,1.0,0.0,293.8535461425781,410.0,97918.8046875,-0.0,13446.76953125,1.0,279.45587158203125,285.32965087890625,295.29510498046875,301.6201171875,313.0172119140625,308.3324890136719,279.1499938964844,35897.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9907748699188232,3.99080228805542,1.0626927178236656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,14368.73828125,0.0,1945.537841796875,1895.4371337890625,-0.0,4300.0,0.9818491339683532,1.0,0.0,3.0,1.0,0.0
12395940,301.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.9990000128746032,1.0,0.4993284940719604,301.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.9990000128746032,1.0,0.5258169174194336,301.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.9990000128746032,1.0,0.3883666098117828,301.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.9990000128746032,1.0,0.5258169174194336,301.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.9990000128746032,1.0,2.494249105453491,287.6452331542969,284.95001220703125,295.596923828125,291.20635986328125,300.1112365722656,301.3837280273437,287.6294860839844,1.0,1.0,1.0,0.0,0.1778133362531662,1.0,-5.330349445343018,0.0004102874081581,5.329938888549805,-1.171677827835083,1.0,1.0,0.0,261.7413330078125,410.0,95942.28125,-0.0,12768.1875,1.0,279.15582275390625,284.9348449707031,295.30303955078125,301.58026123046875,313.0172119140625,308.3324890136719,278.8500061035156,35939.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993083477020264,3.99311113357544,1.0639226957209758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,14258.4248046875,0.0,1948.9163818359373,1895.4371337890625,-0.0,4300.0,0.9823982119560242,1.0,0.0,3.0,1.0,0.0
12396000,301.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.9990000128746032,1.0,0.4993284940719604,301.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.9990000128746032,1.0,0.5258169174194336,301.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.9990000128746032,1.0,0.3883666098117828,301.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.9990000128746032,1.0,0.5258169174194336,301.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.9990000128746032,1.0,2.494249105453491,287.6452331542969,284.95001220703125,295.596923828125,291.20635986328125,300.1112365722656,301.3837280273437,287.6294860839844,1.0,1.0,1.0,0.0,0.1778133362531662,1.0,-5.330349445343018,0.0004102874081581,5.329938888549805,-1.171677827835083,1.0,1.0,0.0,261.7413330078125,410.0,95942.28125,-0.0,12768.1875,1.0,279.15582275390625,284.9348449707031,295.30303955078125,301.58026123046875,313.0172119140625,308.3324890136719,278.8500061035156,35939.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993083477020264,3.99311113357544,1.0639226957209758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,14258.4248046875,0.0,1948.9163818359373,1895.4371337890625,-0.0,4300.0,0.9823982119560242,1.0,0.0,3.0,1.0,0.0
12396060,300.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.9990000128746032,1.0,0.3817431628704071,301.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.9990000128746032,1.0,0.4019939303398132,301.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.9990000128746032,1.0,0.296911358833313,301.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.9990000128746032,1.0,0.4019939303398132,301.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.9990000128746032,1.0,1.9068862199783323,286.547607421875,284.95001220703125,295.6708679199219,291.24371337890625,300.1597595214844,301.3435974121094,286.47222900390625,1.0,1.0,1.0,0.0,0.1066880002617836,1.0,-4.073939323425293,0.0015691702719777,4.072370529174805,-0.8456869125366211,1.0,1.0,0.0,156.2359161376953,410.0,85298.9140625,-0.0,9946.9287109375,1.0,278.85601806640625,284.0948181152344,295.2557373046875,301.20050048828125,313.0172119140625,308.3324890136719,278.54998779296875,35963.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9944546222686768,3.9944820404052734,1.0646533610270126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,12951.021484375,0.0,1950.924560546875,1895.4371337890625,-0.0,4300.0,0.9827243089675904,1.0,0.0,3.0,1.0,0.0
12396120,300.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.9990000128746032,1.0,0.3817431628704071,301.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.9990000128746032,1.0,0.4019939303398132,301.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.9990000128746032,1.0,0.296911358833313,301.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.9990000128746032,1.0,0.4019939303398132,301.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.9990000128746032,1.0,1.9068862199783323,286.547607421875,284.95001220703125,295.6708679199219,291.24371337890625,300.1597595214844,301.3435974121094,286.47222900390625,1.0,1.0,1.0,0.0,0.1066880002617836,1.0,-4.073939323425293,0.0015691702719777,4.072370529174805,-0.8456869125366211,1.0,1.0,0.0,156.2359161376953,410.0,85298.9140625,-0.0,9946.9287109375,1.0,278.85601806640625,284.0948181152344,295.2557373046875,301.20050048828125,313.0172119140625,308.3324890136719,278.54998779296875,35963.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9944546222686768,3.9944820404052734,1.0646533610270126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,12951.021484375,0.0,1950.924560546875,1895.4371337890625,-0.0,4300.0,0.9827243089675904,1.0,0.0,3.0,1.0,0.0
12396180,301.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.83855801820755,1.0,0.068035177886486,302.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.83855801820755,1.0,0.0716443210840225,301.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.83855801820755,1.0,0.0529162511229515,301.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.83855801820755,1.0,0.0716443210840225,301.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.83855801820755,1.0,0.3398497998714447,282.94488525390625,284.95001220703125,295.730224609375,291.27398681640625,300.3572082519531,301.7867431640625,282.2906799316406,1.0,1.0,1.0,0.0,0.0494849160313606,1.0,-0.7238410115242004,0.0034331199713051,0.7204078435897827,-0.180353432893753,0.9648314118385316,0.9648314118385316,0.0,8.953559875488281,410.0,27930.4765625,-0.0,1978.186767578125,1.0,278.56280517578125,280.55194091796875,294.7636108398437,298.5552673339844,313.0172119140625,308.3324890136719,278.54998779296875,36932.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.976882934570313,3.976910352706909,1.0553071660979183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6051.6806640625,0.0,1935.7601318359373,1895.4371337890625,-0.0,4300.0,0.9788647890090942,1.0,0.0,3.0,1.0,0.0
12396240,301.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5506591796875,0.7045651078224182,1.0,0.0230940766632556,302.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5506591796875,0.7045651078224182,1.0,0.0243191756308078,301.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5506591796875,0.7045651078224182,1.0,0.0179620590060949,301.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5506591796875,0.7045651078224182,1.0,0.0243191756308078,301.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5506591796875,0.7045651078224182,1.0,0.1153596937656402,282.4189147949219,284.95001220703125,295.7446594238281,291.2814025878906,300.326904296875,301.8851623535156,281.421875,1.0,1.0,1.0,0.0,0.0355626679956913,1.0,-0.2455933094024658,0.0035323589108884,0.2420609444379806,-0.0635689198970794,0.9518108367919922,0.9518108367919922,0.0,2.7930378913879395,410.0,14292.923828125,-0.0,681.6044921875,1.0,278.5558776855469,279.58770751953125,294.4385681152344,297.3266296386719,313.0172119140625,308.3324890136719,278.25,37487.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9595906734466553,3.959618091583252,1.0461496913194424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5221.46484375,0.0,1917.7215576171875,1895.4371337890625,-0.0,4300.0,0.975335419178009,1.0,0.0,3.0,1.0,0.0
12396300,302.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2893371582031,0.362322986125946,1.0,0.0007822038023732,302.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2893371582031,0.362322986125946,1.0,0.0008236982976086,302.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2893371582031,0.362322986125946,1.0,0.0006083807675167,302.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2893371582031,0.362322986125946,1.0,0.0008236982976086,302.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2893371582031,0.362322986125946,1.0,0.0039072697982192,282.1327209472656,284.95001220703125,295.7815246582031,291.3003234863281,299.89520263671875,301.8918762207031,279.4449768066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0083231125026941,0.0035688073839992,0.0047543044202029,-0.0126705104485154,0.929749071598053,0.929749071598053,0.0,-0.0226871892809867,410.0,5073.833984375,-0.0,23.25655937194824,1.0,278.294189453125,278.65936279296875,293.6244201660156,295.0928649902344,313.0172119140625,308.3324890136719,278.25,38284.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897057831287384,1.0,0.0,0.0,3.910444498062134,3.910471677780152,1.0203415286014206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2736.63232421875,0.0,1861.0059814453125,1895.4371337890625,-0.0,3376.143798828125,0.964998424053192,1.0,0.0,3.0,1.0,0.0
12396360,302.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2523498535156,0.3787777423858642,1.0,0.0006700198282487,303.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2523498535156,0.3787777423858642,1.0,0.0007055631722323,302.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2523498535156,0.3787777423858642,1.0,0.0005211265524849,302.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2523498535156,0.3787777423858642,1.0,0.0007055631722323,302.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2523498535156,0.3787777423858642,1.0,0.0033468878827989,282.0901794433594,284.95001220703125,295.8183288574219,291.3193359375,299.6393127441406,301.4244689941406,278.6327209472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382909081876,0.003568984568119,0.0035693061072379,-0.0126284444704651,0.9102604985237122,0.9102604985237122,0.0,-0.0384458005428314,410.0,1723.3355712890625,-0.0,19.92180061340332,1.0,278.2563781738281,278.378173828125,293.0380249023437,293.7160949707031,313.0172119140625,308.3324890136719,278.1499938964844,38767.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368976473808289,1.0,0.0,0.0,3.856121301651001,3.856148004531861,9.9218959803693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1478.08203125,0.0,1796.682861328125,1895.4371337890625,-0.0,1913.2115478515625,0.9531234502792358,1.0,0.0,3.0,1.0,0.0
12396420,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,282.20623779296875,0.3787987530231476,1.0,0.0006699049263261,303.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.20623779296875,0.3787987530231476,1.0,0.0007054421585053,303.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.20623779296875,0.3787987530231476,1.0,0.0005210372037254,302.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.20623779296875,0.3787987530231476,1.0,0.0007054421585053,302.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.20623779296875,0.3787987530231476,1.0,0.0033463139552623,282.0360107421875,284.95001220703125,295.8591003417969,291.3404541015625,299.3800354003906,300.94146728515625,278.3089599609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379705332219,0.003568987827748,0.0035689829383045,-0.0127858836203813,0.8882197141647339,0.8882197141647339,0.0,-0.0397749468684196,410.0,723.8443603515625,-0.0,19.918354034423828,1.0,278.1630554199219,278.2181396484375,292.6750183105469,293.0126647949219,313.0172119140625,308.3324890136719,278.1499938964844,39309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330042243003845,1.0,0.0,0.0,3.785234451293945,3.7852604389190674,9.56046164901636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,430.6781311035156,0.0,1714.572021484375,1895.4371337890625,-0.0,619.2527465820312,0.9375975728034972,1.0,0.0,3.0,1.0,0.0
12396480,303.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1645812988281,0.378798633813858,1.0,0.0006699064397253,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1645812988281,0.378798633813858,1.0,0.0007054437301121,303.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1645812988281,0.378798633813858,1.0,0.0005210383678786,303.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1645812988281,0.378798633813858,1.0,0.0007054437301121,303.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.1645812988281,0.378798633813858,1.0,0.0033463214058429,281.9864196777344,284.95001220703125,295.89190673828125,291.3575134277344,299.18609619140625,300.5796813964844,278.209228515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379761211574,0.0035689903888851,0.0035689854994416,-0.0129349837079644,0.8700594902038574,0.8700594902038574,0.0,-0.041024874895811,410.0,411.8564147949219,-0.0,19.91837501525879,1.0,278.1524353027344,278.1814880371094,292.50933837890625,292.6849365234375,313.0172119140625,308.3324890136719,278.45001220703125,39765.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570172786712646,1.0,0.0,0.0,3.7191648483276367,3.7191903591156006,9.229627266904572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.985849980381317e-05,0.0,1640.1943359375,1895.4371337890625,-0.0,205.2530212402344,0.9231547713279724,1.0,0.0,3.0,1.0,0.0
12396540,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1107177734375,0.3787984848022461,1.0,0.0006699083023704,303.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1107177734375,0.3787984848022461,1.0,0.0007054456509649,303.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1107177734375,0.3787984848022461,1.0,0.0005210397648625,303.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1107177734375,0.3787984848022461,1.0,0.0007054456509649,303.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1107177734375,0.3787984848022461,1.0,0.003346330486238,281.9217834472656,284.95001220703125,295.9305419921875,291.377685546875,298.9736022949219,300.1823425292969,278.1827087402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137983571738,0.0035689941141754,0.0035689892247319,-0.0131363216787576,0.848182737827301,0.848182737827301,0.0,-0.0427127331495285,410.0,241.4425811767578,-0.0,19.91840362548828,1.0,278.18267822265625,278.1949768066406,292.4515686035156,292.49383544921875,313.0172119140625,308.3324890136719,278.45001220703125,40328.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.149686187505722,1.0,0.0,0.0,3.630535840988159,3.6305606365203857,8.794978043624724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.975855361204594e-05,0.0,1543.8382568359375,1895.4371337890625,-0.0,0.0,0.9038412570953368,1.0,0.0,3.0,1.0,0.0
12396600,303.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0582580566406,0.3787983059883117,1.0,0.0006699099321849,304.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.0582580566406,0.3787983059883117,1.0,0.0007054474554024,303.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0582580566406,0.3787983059883117,1.0,0.0005210411036387,303.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.0582580566406,0.3787983059883117,1.0,0.0007054474554024,303.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0582580566406,0.3787983059883117,1.0,0.0033463388681411,281.8586120605469,284.95001220703125,295.9652709960937,291.3958435058594,298.7964172363281,299.8500061035156,278.19073486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379910223186,0.0035689980722963,0.0035689929500222,-0.0133414464071393,0.8280278444290161,0.8280278444290161,0.0,-0.04443234577775,410.0,210.131103515625,-0.0,19.91843032836914,1.0,278.2012634277344,278.2120361328125,292.3932189941406,292.42730712890625,313.0172119140625,308.3324890136719,278.75,40858.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.540170669555664,3.540194511413574,8.362607673007005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.9671784179518e-05,0.0,1449.634765625,1895.4371337890625,-0.0,0.0,0.8842394948005676,1.0,0.0,3.0,1.0,0.0
12396660,304.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.9567565917969,0.3787979781627655,1.0,0.0006699130753986,304.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9567565917969,0.3787979781627655,1.0,0.0007054507150314,303.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,281.9567565917969,0.3787979781627655,1.0,0.0005210434901528,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9567565917969,0.3787979781627655,1.0,0.0007054507150314,303.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9567565917969,0.3787979781627655,1.0,0.0033463544677942,281.7362365722656,284.95001220703125,296.0272216796875,291.4283752441406,298.51025390625,299.3110046386719,278.21783447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138006389141,0.0035690057557076,0.0035690006334334,-0.0137640042230486,0.7908808588981628,0.7908808588981628,0.0,-0.0479747951030731,410.0,200.97879028320312,-0.0,19.91848373413086,1.0,278.2312927246094,278.2421264648437,292.2955322265625,292.3250732421875,313.0172119140625,308.3324890136719,278.75,41841.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.352467536926269,3.352489948272705,7.499330649807234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.9527760236524045e-05,0.0,1266.8006591796875,1895.4371337890625,-0.0,0.0,0.8438466191291809,1.0,0.0,3.0,1.0,0.0
