time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396720,304.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9372253417969,0.3787979185581207,1.0,0.0006699136574752,304.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.9372253417969,0.3787979185581207,1.0,0.0007054513553157,303.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9372253417969,0.3787979185581207,1.0,0.000521043955814,303.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9372253417969,0.3787979185581207,1.0,0.0007054513553157,303.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,281.9372253417969,0.3787979185581207,1.0,0.0033463574945926,281.71270751953125,284.95001220703125,296.0385437011719,291.434326171875,298.4618225097656,299.21942138671875,278.22314453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713800964877,0.0035690073855221,0.0035690022632479,-0.0138491801917552,0.7839071154594421,0.7839071154594421,0.0,-0.0486888624727726,410.0,200.6953125,-0.0,19.918495178222656,1.0,278.2366943359375,278.2476501464844,292.27911376953125,292.3078918457031,313.0172119140625,308.3324890136719,279.04998779296875,42023.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3143084049224854,3.3143303394317627,7.329580853365769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.950314930989407e-05,0.0,1231.703369140625,1895.4371337890625,-0.0,0.0,0.8356847167015076,1.0,0.0,3.0,1.0,0.0
12396780,304.29620361328125,297.1499938964844,293.1499938964844,0.6704853177070618,-3.338225841522217,281.8318786621094,0.3787975609302521,1.0,0.0006699168006889,304.5264587402344,297.1499938964844,293.1499938964844,0.6704853177070618,-3.515312671661377,281.8318786621094,0.3787975609302521,1.0,0.0007054546149447,304.1264953613281,297.1499938964844,293.1499938964844,0.6704853177070618,-2.596397876739502,281.8318786621094,0.3787975609302521,1.0,0.0005210464005358,303.9117736816406,297.1499938964844,293.1499938964844,0.6704853177070618,-3.515312671661377,281.8318786621094,0.3787975609302521,1.0,0.0007054546149447,304.0740051269531,297.1499938964844,293.1499938964844,0.6704853177070618,-16.675128936767578,281.8318786621094,0.3787975609302521,1.0,0.0033463730942457,281.5863342285156,284.95001220703125,296.0973815917969,291.4653625488281,298.2284240722656,298.7774963378906,278.2509155273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138027343899,0.0035690162330865,0.0035690108779817,-0.0143293058499693,0.7468336820602417,0.7468336820602417,0.0,-0.0527139902114868,410.0,200.25991821289065,-0.0,19.91855430603028,1.0,278.26470947265625,278.2763977050781,292.20050048828125,292.2255249023437,313.0172119140625,308.3324890136719,279.04998779296875,42944.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0973916053771973,3.097412109375,6.401556333912595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.938315785489976e-05,0.0,1044.9783935546875,1895.4371337890625,-0.0,0.0,0.7896334528923035,1.0,0.0,3.0,1.0,0.0
12396840,304.3329772949219,297.1499938964844,293.1499938964844,0.6988447308540344,-3.341672658920288,281.8765563964844,0.3787974715232849,1.0,0.0006699175573885,304.56695556640625,297.1499938964844,293.1499938964844,0.6988447308540344,-3.518942356109619,281.8765563964844,0.3787974715232849,1.0,0.0007054554880596,304.16796875,297.1499938964844,293.1499938964844,0.6988447308540344,-2.59907865524292,281.8765563964844,0.3787974715232849,1.0,0.0005210469826124,303.9512634277344,297.1499938964844,293.1499938964844,0.6988447308540344,-3.518942356109619,281.8765563964844,0.3787974715232849,1.0,0.0007054554880596,304.1205139160156,297.1499938964844,293.1499938964844,0.6988447308540344,-16.692346572875977,281.8765563964844,0.3787974715232849,1.0,0.0033463770523667,281.5546875,284.95001220703125,296.1116638183594,291.4729309082031,298.1760559082031,298.67822265625,278.2577209472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380320005118,0.003569018561393,0.0035690132062882,-0.0144555373117327,0.7375905513763428,0.7375905513763428,0.0,-0.0537722669541835,410.0,200.2432098388672,-0.0,19.918569564819336,1.0,278.2715148925781,278.2834167480469,292.1830139160156,292.2071838378906,313.0172119140625,308.3324890136719,279.3500061035156,43155.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.039944648742676,3.0399646759033203,6.166300750010123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.935584391001612e-05,0.0,999.0557250976562,1895.4371337890625,-0.0,0.0,0.7775427103042603,1.0,0.0,3.0,1.0,0.0
12396900,304.4205017089844,297.1499938964844,293.1499938964844,0.7668494582176208,-3.350099563598633,281.9842834472656,0.3787972331047058,1.0,0.0006699195946566,304.6644897460937,297.1499938964844,293.1499938964844,0.7668494582176208,-3.52781629562378,281.9842834472656,0.3787972331047058,1.0,0.0007054575835354,304.26806640625,297.1499938964844,293.1499938964844,0.7668494582176208,-2.605633020401001,281.9842834472656,0.3787972331047058,1.0,0.0005210485542193,304.0470886230469,297.1499938964844,293.1499938964844,0.7668494582176208,-3.52781629562378,281.9842834472656,0.3787972331047058,1.0,0.0007054575835354,304.2291564941406,297.1499938964844,293.1499938964844,0.7668494582176208,-16.73444175720215,281.9842834472656,0.3787972331047058,1.0,0.0033463870640844,281.4726867675781,284.95001220703125,296.148193359375,291.4922180175781,298.0496520996094,298.4385986328125,278.2749938964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380441077053,0.0035690248478204,0.0035690192598849,-0.0147940628230571,0.713587760925293,0.713587760925293,0.0,-0.0566103421151638,410.0,200.2188720703125,-0.0,19.918609619140625,1.0,278.2889099121094,278.30145263671875,292.1410217285156,292.1631164550781,313.0172119140625,308.3324890136719,279.3500061035156,43652.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.885539293289185,2.8855581283569336,5.555809821089497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.928918522433378e-05,0.0,882.6385498046875,1895.4371337890625,-0.0,0.0,0.74528568983078,1.0,0.0,3.0,1.0,0.0
12396960,304.4999084472656,297.1499938964844,293.1499938964844,0.8288835883140564,-3.358004093170166,282.083251953125,0.3787969648838043,1.0,0.0006699216319248,304.7536926269531,297.1499938964844,293.1499938964844,0.8288835883140564,-3.536140203475952,282.083251953125,0.3787969648838043,1.0,0.0007054597372189,304.3584289550781,297.1499938964844,293.1499938964844,0.8288835883140564,-2.611781120300293,282.083251953125,0.3787969648838043,1.0,0.0005210501840338,304.13543701171875,297.1499938964844,293.1499938964844,0.8288835883140564,-3.536140203475952,282.083251953125,0.3787969648838043,1.0,0.0007054597372189,304.3240051269531,297.1499938964844,293.1499938964844,0.8288835883140564,-16.77392578125,282.083251953125,0.3787969648838043,1.0,0.0033463973086327,281.389404296875,284.95001220703125,296.1846618652344,291.51153564453125,297.9333190917969,298.2185974121094,278.2922668457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380576118826,0.003569031599909,0.0035690257791429,-0.0151548758149147,0.68901526927948,0.68901526927948,0.0,-0.0596353039145469,410.0,200.18557739257807,-0.0,19.918651580810547,1.0,278.3062744140625,278.319580078125,292.1027526855469,292.1228942871094,313.0172119140625,308.3324890136719,279.6499938964844,44065.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.721111536026001,2.7211291790008545,4.940671942677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.922681207768619e-05,0.0,769.4494018554688,1895.4371337890625,-0.0,0.0,0.7113550901412964,1.0,0.0,3.0,1.0,0.0
12397020,304.63946533203125,297.1499938964844,293.1499938964844,0.9371865391731262,-3.372364044189453,282.2574768066406,0.3787964284420013,1.0,0.000669925881084,304.9098815917969,297.1499938964844,293.1499938964844,0.9371865391731262,-3.5512619018554688,282.2574768066406,0.3787964284420013,1.0,0.0007054641610011,304.50836181640625,297.1499938964844,293.1499938964844,0.9371865391731262,-2.6229498386383057,282.2574768066406,0.3787964284420013,1.0,0.0005210534436628,304.2850341796875,297.1499938964844,293.1499938964844,0.9371865391731262,-3.5512619018554688,282.2574768066406,0.3787964284420013,1.0,0.0007054641610011,304.4781188964844,297.1499938964844,293.1499938964844,0.9371865391731262,-16.845657348632812,282.2574768066406,0.3787964284420013,1.0,0.0033464182633906,281.22088623046875,284.95001220703125,296.2575378417969,291.5502014160156,297.7283630371094,297.834228515625,278.32672119140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380860172212,0.0035690460354089,0.0035690399818122,-0.015938302502036,0.6381675601005554,0.6381675601005554,0.0,-0.0662034973502159,410.0,200.029052734375,-0.0,19.91874313354492,1.0,278.3409729003906,278.356201171875,292.0364685058594,292.0530700683594,313.0172119140625,308.3324890136719,279.95001220703125,44524.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.369922399520874,2.3699376583099365,3.747672110421263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.911381645593792e-05,0.0,562.2488403320312,1895.4371337890625,-0.0,0.0,0.6405989527702332,1.0,0.0,3.0,1.0,0.0
12397080,304.63946533203125,297.1499938964844,293.1499938964844,0.9371865391731262,-3.372364044189453,282.2574768066406,0.3787964284420013,1.0,0.000669925881084,304.9098815917969,297.1499938964844,293.1499938964844,0.9371865391731262,-3.5512619018554688,282.2574768066406,0.3787964284420013,1.0,0.0007054641610011,304.50836181640625,297.1499938964844,293.1499938964844,0.9371865391731262,-2.6229498386383057,282.2574768066406,0.3787964284420013,1.0,0.0005210534436628,304.2850341796875,297.1499938964844,293.1499938964844,0.9371865391731262,-3.5512619018554688,282.2574768066406,0.3787964284420013,1.0,0.0007054641610011,304.4781188964844,297.1499938964844,293.1499938964844,0.9371865391731262,-16.845657348632812,282.2574768066406,0.3787964284420013,1.0,0.0033464182633906,281.22088623046875,284.95001220703125,296.2575378417969,291.5502014160156,297.7283630371094,297.834228515625,278.32672119140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380860172212,0.0035690460354089,0.0035690399818122,-0.015938302502036,0.6381675601005554,0.6381675601005554,0.0,-0.0662034973502159,410.0,200.029052734375,-0.0,19.91874313354492,1.0,278.3409729003906,278.356201171875,292.0364685058594,292.0530700683594,313.0172119140625,308.3324890136719,279.95001220703125,44524.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.369922399520874,2.3699376583099365,3.747672110421263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.911381645593792e-05,0.0,562.2488403320312,1895.4371337890625,-0.0,0.0,0.6405989527702332,1.0,0.0,3.0,1.0,0.0
12397140,304.7558288574219,297.1499938964844,293.1499938964844,1.0,-3.3849520683288574,282.4036865234375,0.3787958323955536,1.0,0.0006699301884509,305.0402526855469,297.1499938964844,293.1499938964844,1.0,-3.5645174980163574,282.4036865234375,0.3787958323955536,1.0,0.0007054687011986,304.6220703125,297.1499938964844,293.1499938964844,1.0,-2.632740497589112,282.4036865234375,0.3787958323955536,1.0,0.0005210568197071,304.4007873535156,297.1499938964844,293.1499938964844,1.0,-3.5645174980163574,282.4036865234375,0.3787958323955536,1.0,0.0007054687011986,304.5937805175781,297.1499938964844,293.1499938964844,1.0,-16.908536911010742,282.4036865234375,0.3787958323955536,1.0,0.0033464399166405,281.05224609375,284.95001220703125,296.33026123046875,291.5887756347656,297.5567626953125,297.52001953125,278.3609619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381176821887,0.0035690618678927,0.0035690555814653,-0.0167936719954013,0.5850619077682495,0.5850619077682495,0.0,-0.0733750537037849,410.0,199.70950317382807,-0.0,19.918840408325195,1.0,278.3755798339844,278.3934936523437,291.9825134277344,291.9959716796875,313.0172119140625,308.3324890136719,280.25,44347.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.005782127380371,2.005795478820801,2.6844847411666706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.901503441738896e-05,0.0,392.0661926269531,1895.4371337890625,-0.0,0.0,0.5703330636024475,1.0,0.0,3.0,1.0,0.0
12397200,304.7558288574219,297.1499938964844,293.1499938964844,1.0,-3.3849520683288574,282.4036865234375,0.3787958323955536,1.0,0.0006699301884509,305.0402526855469,297.1499938964844,293.1499938964844,1.0,-3.5645174980163574,282.4036865234375,0.3787958323955536,1.0,0.0007054687011986,304.6220703125,297.1499938964844,293.1499938964844,1.0,-2.632740497589112,282.4036865234375,0.3787958323955536,1.0,0.0005210568197071,304.4007873535156,297.1499938964844,293.1499938964844,1.0,-3.5645174980163574,282.4036865234375,0.3787958323955536,1.0,0.0007054687011986,304.5937805175781,297.1499938964844,293.1499938964844,1.0,-16.908536911010742,282.4036865234375,0.3787958323955536,1.0,0.0033464399166405,281.05224609375,284.95001220703125,296.33026123046875,291.5887756347656,297.5567626953125,297.52001953125,278.3609619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381176821887,0.0035690618678927,0.0035690555814653,-0.0167936719954013,0.5850619077682495,0.5850619077682495,0.0,-0.0733750537037849,410.0,199.70950317382807,-0.0,19.918840408325195,1.0,278.3755798339844,278.3934936523437,291.9825134277344,291.9959716796875,313.0172119140625,308.3324890136719,280.25,44347.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.005782127380371,2.005795478820801,2.6844847411666706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.901503441738896e-05,0.0,392.0661926269531,1895.4371337890625,-0.0,0.0,0.5703330636024475,1.0,0.0,3.0,1.0,0.0
12397260,304.8500061035156,297.1499938964844,293.1499938964844,1.0,-3.395963668823242,282.52606201171875,0.3787952363491058,1.0,0.0006699344958178,305.14361572265625,297.1499938964844,293.1499938964844,1.0,-3.576113224029541,282.52606201171875,0.3787952363491058,1.0,0.0007054732996039,304.7077941894531,297.1499938964844,293.1499938964844,1.0,-2.6413049697875977,282.52606201171875,0.3787952363491058,1.0,0.0005210601957514,304.48980712890625,297.1499938964844,293.1499938964844,1.0,-3.576113224029541,282.52606201171875,0.3787952363491058,1.0,0.0007054732996039,304.6810913085937,297.1499938964844,293.1499938964844,1.0,-16.96354103088379,282.52606201171875,0.3787952363491058,1.0,0.0033464615698903,280.8860168457031,284.95001220703125,296.40283203125,291.6272888183594,297.414306640625,297.27032470703125,278.3949279785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381512098014,0.0035690788645297,0.003569072112441,-0.0177055355161428,0.529760479927063,0.529760479927063,0.0,-0.0810205414891243,410.0,199.2011260986328,-0.0,19.9189395904541,1.0,278.40997314453125,278.4316711425781,291.9393310546875,291.95001220703125,313.0172119140625,308.3324890136719,280.54998779296875,43526.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6523185968399048,1.6523300409317017,1.8217174613255338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.892873792210594e-05,0.0,264.670166015625,1895.4371337890625,-0.0,0.0,0.5061314702033997,1.0,0.0,3.0,1.0,0.0
12397320,304.8500061035156,297.1499938964844,293.1499938964844,1.0,-3.395963668823242,282.52606201171875,0.3787952363491058,1.0,0.0006699344958178,305.14361572265625,297.1499938964844,293.1499938964844,1.0,-3.576113224029541,282.52606201171875,0.3787952363491058,1.0,0.0007054732996039,304.7077941894531,297.1499938964844,293.1499938964844,1.0,-2.6413049697875977,282.52606201171875,0.3787952363491058,1.0,0.0005210601957514,304.48980712890625,297.1499938964844,293.1499938964844,1.0,-3.576113224029541,282.52606201171875,0.3787952363491058,1.0,0.0007054732996039,304.6810913085937,297.1499938964844,293.1499938964844,1.0,-16.96354103088379,282.52606201171875,0.3787952363491058,1.0,0.0033464615698903,280.8860168457031,284.95001220703125,296.40283203125,291.6272888183594,297.414306640625,297.27032470703125,278.3949279785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381512098014,0.0035690788645297,0.003569072112441,-0.0177055355161428,0.529760479927063,0.529760479927063,0.0,-0.0810205414891243,410.0,199.2011260986328,-0.0,19.9189395904541,1.0,278.40997314453125,278.4316711425781,291.9393310546875,291.95001220703125,313.0172119140625,308.3324890136719,280.54998779296875,43526.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6523185968399048,1.6523300409317017,1.8217174613255338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.892873792210594e-05,0.0,264.670166015625,1895.4371337890625,-0.0,0.0,0.5061314702033997,1.0,0.0,3.0,1.0,0.0
12397380,304.9223327636719,297.1499938964844,293.1499938964844,1.0,-3.405556917190552,282.6279602050781,0.3787946403026581,1.0,0.0006699388031847,305.2237243652344,297.1499938964844,293.1499938964844,1.0,-3.5862154960632324,282.6279602050781,0.3787946403026581,1.0,0.0007054778398014,304.7727355957031,297.1499938964844,293.1499938964844,1.0,-2.64876651763916,282.6279602050781,0.3787946403026581,1.0,0.0005210635135881,304.5585327148437,297.1499938964844,293.1499938964844,1.0,-3.5862154960632324,282.6279602050781,0.3787946403026581,1.0,0.0007054778398014,304.747314453125,297.1499938964844,293.1499938964844,1.0,-17.011463165283203,282.6279602050781,0.3787946403026581,1.0,0.0033464829903095,280.7241516113281,284.95001220703125,296.47528076171875,291.6656799316406,297.297607421875,297.0798034667969,278.4284973144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381856687366,0.0035690965596586,0.0035690893419086,-0.0186553113162517,0.4723265469074249,0.4723265469074249,0.0,-0.088984228670597,410.0,198.4773864746093,-0.0,19.91904258728028,1.0,278.4441833496094,278.4709167480469,291.9056701660156,291.9139404296875,313.0172119140625,308.3324890136719,280.8500061035156,42266.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3305230140686035,1.3305329084396362,1.1812402078703601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.8853566366015e-05,0.0,176.49607849121094,1895.4371337890625,-0.0,0.0,0.4520130455493927,1.0,0.0,3.0,1.0,0.0
12397440,304.9223327636719,297.1499938964844,293.1499938964844,1.0,-3.405556917190552,282.6279602050781,0.3787946403026581,1.0,0.0006699388031847,305.2237243652344,297.1499938964844,293.1499938964844,1.0,-3.5862154960632324,282.6279602050781,0.3787946403026581,1.0,0.0007054778398014,304.7727355957031,297.1499938964844,293.1499938964844,1.0,-2.64876651763916,282.6279602050781,0.3787946403026581,1.0,0.0005210635135881,304.5585327148437,297.1499938964844,293.1499938964844,1.0,-3.5862154960632324,282.6279602050781,0.3787946403026581,1.0,0.0007054778398014,304.747314453125,297.1499938964844,293.1499938964844,1.0,-17.011463165283203,282.6279602050781,0.3787946403026581,1.0,0.0033464829903095,280.7241516113281,284.95001220703125,296.47528076171875,291.6656799316406,297.297607421875,297.0798034667969,278.4284973144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381856687366,0.0035690965596586,0.0035690893419086,-0.0186553113162517,0.4723265469074249,0.4723265469074249,0.0,-0.088984228670597,410.0,198.4773864746093,-0.0,19.91904258728028,1.0,278.4441833496094,278.4709167480469,291.9056701660156,291.9139404296875,313.0172119140625,308.3324890136719,280.8500061035156,42266.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3305230140686035,1.3305329084396362,1.1812402078703601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.8853566366015e-05,0.0,176.49607849121094,1895.4371337890625,-0.0,0.0,0.4520130455493927,1.0,0.0,3.0,1.0,0.0
12397500,304.9516296386719,297.1499938964844,293.1499938964844,1.0,-3.409864664077759,282.6721496582031,0.3787943124771118,1.0,0.0006699409568682,305.2567138671875,297.1499938964844,293.1499938964844,1.0,-3.5907516479492188,282.6721496582031,0.3787943124771118,1.0,0.0007054800516925,304.7992553710937,297.1499938964844,293.1499938964844,1.0,-2.6521170139312744,282.6721496582031,0.3787943124771118,1.0,0.0005210651434026,304.58697509765625,297.1499938964844,293.1499938964844,1.0,-3.5907516479492188,282.6721496582031,0.3787943124771118,1.0,0.0007054800516925,304.7742919921875,297.1499938964844,293.1499938964844,1.0,-17.03297996520996,282.6721496582031,0.3787943124771118,1.0,0.0033464937005192,280.6453552246094,284.95001220703125,296.5114440917969,291.684814453125,297.2480163574219,297.0050048828125,278.44512939453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382033638656,0.0035691054072231,0.0035690981894731,-0.0191378071904182,0.4428309500217438,0.4428309500217438,0.0,-0.093029998242855,410.0,198.0348663330078,-0.0,19.91909408569336,1.0,278.4611511230469,278.49102783203125,291.8921203613281,291.8992614746094,313.0172119140625,308.3324890136719,280.8500061035156,41591.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1862249374389648,1.1862341165542605,9.38917636972292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.881978773279116e-05,0.0,144.51527404785156,1895.4371337890625,-0.0,0.0,0.4292297065258026,1.0,0.0,3.0,1.0,0.0
12397560,304.9771423339844,297.1499938964844,293.1499938964844,1.0,-3.413872003555298,282.7123413085937,0.3787940144538879,1.0,0.0006699429941363,305.28594970703125,297.1499938964844,293.1499938964844,1.0,-3.5949716567993164,282.7123413085937,0.3787940144538879,1.0,0.0007054822635836,304.8226928710937,297.1499938964844,293.1499938964844,1.0,-2.655233860015869,282.7123413085937,0.3787940144538879,1.0,0.0005210667732171,304.6122436523437,297.1499938964844,293.1499938964844,1.0,-3.5949716567993164,282.7123413085937,0.3787940144538879,1.0,0.0007054822635836,304.79803466796875,297.1499938964844,293.1499938964844,1.0,-17.052997589111328,282.7123413085937,0.3787940144538879,1.0,0.0033465041778981,280.56817626953125,284.95001220703125,296.547607421875,291.7038879394531,297.2037048339844,296.942626953125,278.46160888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382210589945,0.0035691144876182,0.0035691068042069,-0.0196214485913515,0.4128358662128448,0.4128358662128448,0.0,-0.0970854684710502,410.0,197.53228759765625,-0.0,19.91914367675781,1.0,278.4780578613281,278.51153564453125,291.8804931640625,291.8866271972656,313.0172119140625,308.3324890136719,281.1499938964844,40940.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0541231632232666,1.0541318655014038,7.414401892447131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.8788341043982655e-05,0.0,118.92725372314452,1895.4371337890625,-0.0,0.0,0.4091552793979645,1.0,0.0,3.0,1.0,0.0
12397620,305.01904296875,297.1499938964844,293.1499938964844,1.0,-3.421053647994995,282.781982421875,0.3787934482097626,1.0,0.0006699470104649,305.3352355957031,297.1499938964844,293.1499938964844,1.0,-3.602534294128418,282.781982421875,0.3787934482097626,1.0,0.0007054864545352,304.8622131347656,297.1499938964844,293.1499938964844,1.0,-2.6608195304870605,282.781982421875,0.3787934482097626,1.0,0.0005210699164308,304.6551208496094,297.1499938964844,293.1499938964844,1.0,-3.602534294128418,282.781982421875,0.3787934482097626,1.0,0.0007054864545352,304.8376770019531,297.1499938964844,293.1499938964844,1.0,-17.088871002197266,282.781982421875,0.3787934482097626,1.0,0.0033465239685028,280.41912841796875,284.95001220703125,296.6197814941406,291.7418518066406,297.129638671875,296.8515625,278.4941101074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382564492523,0.0035691321827471,0.0035691242665052,-0.0205796919763088,0.3514078855514526,0.3514078855514526,0.0,-0.1051208674907684,410.0,196.27633666992188,-0.0,19.91924095153809,1.0,278.51153564453125,278.5538330078125,291.8627014160156,291.866943359375,313.0172119140625,308.3324890136719,281.45001220703125,39749.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8256301283836365,0.8256381154060364,4.548461518538716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.873189416481182e-05,0.0,82.10496520996094,1895.4371337890625,-0.0,0.0,0.3763455748558044,1.0,0.0,3.0,1.0,0.0
12397680,305.01904296875,297.1499938964844,293.1499938964844,1.0,-3.421053647994995,282.781982421875,0.3787934482097626,1.0,0.0006699470104649,305.3352355957031,297.1499938964844,293.1499938964844,1.0,-3.602534294128418,282.781982421875,0.3787934482097626,1.0,0.0007054864545352,304.8622131347656,297.1499938964844,293.1499938964844,1.0,-2.6608195304870605,282.781982421875,0.3787934482097626,1.0,0.0005210699164308,304.6551208496094,297.1499938964844,293.1499938964844,1.0,-3.602534294128418,282.781982421875,0.3787934482097626,1.0,0.0007054864545352,304.8376770019531,297.1499938964844,293.1499938964844,1.0,-17.088871002197266,282.781982421875,0.3787934482097626,1.0,0.0033465239685028,280.41912841796875,284.95001220703125,296.6197814941406,291.7418518066406,297.129638671875,296.8515625,278.4941101074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382564492523,0.0035691321827471,0.0035691242665052,-0.0205796919763088,0.3514078855514526,0.3514078855514526,0.0,-0.1051208674907684,410.0,196.27633666992188,-0.0,19.91924095153809,1.0,278.51153564453125,278.5538330078125,291.8627014160156,291.866943359375,313.0172119140625,308.3324890136719,281.45001220703125,39749.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8256301283836365,0.8256381154060364,4.548461518538716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.873189416481182e-05,0.0,82.10496520996094,1895.4371337890625,-0.0,0.0,0.3763455748558044,1.0,0.0,3.0,1.0,0.0
12397740,305.0517272949219,297.1499938964844,293.1499938964844,1.0,-3.427219152450561,282.83917236328125,0.3787928819656372,1.0,0.0006699507357552,305.375244140625,297.1499938964844,293.1499938964844,1.0,-3.609026908874512,282.83917236328125,0.3787928819656372,1.0,0.0007054904126562,304.89434814453125,297.1499938964844,293.1499938964844,1.0,-2.6656148433685303,282.83917236328125,0.3787928819656372,1.0,0.0005210727686062,304.6900634765625,297.1499938964844,293.1499938964844,1.0,-3.609026908874512,282.83917236328125,0.3787928819656372,1.0,0.0007054904126562,304.8692932128906,297.1499938964844,293.1499938964844,1.0,-17.11966896057129,282.83917236328125,0.3787928819656372,1.0,0.0033465425949543,280.2777404785156,284.95001220703125,296.6918334960937,291.7795715332031,297.07305908203125,296.7997131347656,278.5258483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382904425263,0.0035691491793841,0.0035691410303115,-0.0215035919100046,0.2881499826908111,0.2881499826908111,0.0,-0.1128686666488647,410.0,194.61968994140625,-0.0,19.919330596923828,1.0,278.54449462890625,278.5982360839844,291.8513488769531,291.8539428710937,313.0172119140625,308.3324890136719,281.75,38644.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6402096152305603,0.6402170658111572,2.7348772135837865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.868334169965237e-05,0.0,57.92937088012695,1895.4371337890625,-0.0,0.0,0.3529155552387237,1.0,0.0,3.0,1.0,0.0
12397800,305.0517272949219,297.1499938964844,293.1499938964844,1.0,-3.427219152450561,282.83917236328125,0.3787928819656372,1.0,0.0006699507357552,305.375244140625,297.1499938964844,293.1499938964844,1.0,-3.609026908874512,282.83917236328125,0.3787928819656372,1.0,0.0007054904126562,304.89434814453125,297.1499938964844,293.1499938964844,1.0,-2.6656148433685303,282.83917236328125,0.3787928819656372,1.0,0.0005210727686062,304.6900634765625,297.1499938964844,293.1499938964844,1.0,-3.609026908874512,282.83917236328125,0.3787928819656372,1.0,0.0007054904126562,304.8692932128906,297.1499938964844,293.1499938964844,1.0,-17.11966896057129,282.83917236328125,0.3787928819656372,1.0,0.0033465425949543,280.2777404785156,284.95001220703125,296.6918334960937,291.7795715332031,297.07305908203125,296.7997131347656,278.5258483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382904425263,0.0035691491793841,0.0035691410303115,-0.0215035919100046,0.2881499826908111,0.2881499826908111,0.0,-0.1128686666488647,410.0,194.61968994140625,-0.0,19.919330596923828,1.0,278.54449462890625,278.5982360839844,291.8513488769531,291.8539428710937,313.0172119140625,308.3324890136719,281.75,38644.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6402096152305603,0.6402170658111572,2.7348772135837865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.868334169965237e-05,0.0,57.92937088012695,1895.4371337890625,-0.0,0.0,0.3529155552387237,1.0,0.0,3.0,1.0,0.0
12397860,305.0778503417969,297.1499938964844,293.1499938964844,1.0,-3.4324731826782227,282.8858642578125,0.378792405128479,1.0,0.0006699540535919,305.4085998535156,297.1499938964844,293.1499938964844,1.0,-3.614559412002564,282.8858642578125,0.378792405128479,1.0,0.0007054939051158,304.9213256835937,297.1499938964844,293.1499938964844,1.0,-2.669701337814331,282.8858642578125,0.378792405128479,1.0,0.0005210753879509,304.7191772460937,297.1499938964844,293.1499938964844,1.0,-3.614559412002564,282.8858642578125,0.378792405128479,1.0,0.0007054939051158,304.8951110839844,297.1499938964844,293.1499938964844,1.0,-17.14591407775879,282.8858642578125,0.378792405128479,1.0,0.00334655912593,280.14459228515625,284.95001220703125,296.76373291015625,291.8169250488281,297.0318298339844,296.7803039550781,278.5566711425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383221074938,0.0035691652446985,0.0035691566299647,-0.0223653130233287,0.2231726944446563,0.2231726944446563,0.0,-0.1200953796505928,410.0,192.53892517089844,-0.0,19.919410705566406,1.0,278.5767822265625,278.64520263671875,291.8457336425781,291.84686279296875,313.0172119140625,308.3324890136719,282.04998779296875,37808.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4934771656990051,0.4935211837291717,1.6249035894588815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.864193786284886e-05,0.0,41.826995849609375,1895.4371337890625,-0.0,0.0,0.3368973433971405,1.0,0.0,3.0,1.0,0.0
12397920,305.0778503417969,297.1499938964844,293.1499938964844,1.0,-3.4324731826782227,282.8858642578125,0.378792405128479,1.0,0.0006699540535919,305.4085998535156,297.1499938964844,293.1499938964844,1.0,-3.614559412002564,282.8858642578125,0.378792405128479,1.0,0.0007054939051158,304.9213256835937,297.1499938964844,293.1499938964844,1.0,-2.669701337814331,282.8858642578125,0.378792405128479,1.0,0.0005210753879509,304.7191772460937,297.1499938964844,293.1499938964844,1.0,-3.614559412002564,282.8858642578125,0.378792405128479,1.0,0.0007054939051158,304.8951110839844,297.1499938964844,293.1499938964844,1.0,-17.14591407775879,282.8858642578125,0.378792405128479,1.0,0.00334655912593,280.14459228515625,284.95001220703125,296.76373291015625,291.8169250488281,297.0318298339844,296.7803039550781,278.5566711425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383221074938,0.0035691652446985,0.0035691566299647,-0.0223653130233287,0.2231726944446563,0.2231726944446563,0.0,-0.1200953796505928,410.0,192.53892517089844,-0.0,19.919410705566406,1.0,278.5767822265625,278.64520263671875,291.8457336425781,291.84686279296875,313.0172119140625,308.3324890136719,282.04998779296875,37808.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4934771656990051,0.4935211837291717,1.6249035894588815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.864193786284886e-05,0.0,41.826995849609375,1895.4371337890625,-0.0,0.0,0.3368973433971405,1.0,0.0,3.0,1.0,0.0
12397980,305.0995483398437,297.1499938964844,293.1499938964844,1.0,-3.4369146823883057,282.9237976074219,0.3787920176982879,1.0,0.0006699569057673,305.4371643066406,297.1499938964844,293.1499938964844,1.0,-3.619236707687378,282.9237976074219,0.3787920176982879,1.0,0.0007054968737065,304.9447631835937,297.1499938964844,293.1499938964844,1.0,-2.6731557846069336,282.9237976074219,0.3787920176982879,1.0,0.0005210775998421,304.7440185546875,297.1499938964844,293.1499938964844,1.0,-3.619236707687378,282.9237976074219,0.3787920176982879,1.0,0.0007054968737065,304.9167785644531,297.1499938964844,293.1499938964844,1.0,-17.168100357055664,282.9237976074219,0.3787920176982879,1.0,0.0033465735614299,280.0198669433594,284.95001220703125,296.83551025390625,291.8539428710937,297.004150390625,296.7865905761719,278.5864562988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383500471711,0.0035691794473677,0.0035691705998033,-0.0231361035257577,0.156594306230545,0.156594306230545,0.0,-0.1265598088502884,410.0,189.5176696777344,-0.0,19.919479370117188,1.0,278.6085510253906,278.6953430175781,291.8450927734375,291.844970703125,313.0172119140625,308.3324890136719,282.3500061035156,36845.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3766698241233825,0.4550463855266571,9.489512287075286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.860661672661081e-05,0.0,36.75575256347656,1895.4371337890625,-0.0,0.0,0.3283864557743072,1.0,0.0,3.0,1.0,0.0
12398040,305.0995483398437,297.1499938964844,293.1499938964844,1.0,-3.4369146823883057,282.9237976074219,0.3787920176982879,1.0,0.0006699569057673,305.4371643066406,297.1499938964844,293.1499938964844,1.0,-3.619236707687378,282.9237976074219,0.3787920176982879,1.0,0.0007054968737065,304.9447631835937,297.1499938964844,293.1499938964844,1.0,-2.6731557846069336,282.9237976074219,0.3787920176982879,1.0,0.0005210775998421,304.7440185546875,297.1499938964844,293.1499938964844,1.0,-3.619236707687378,282.9237976074219,0.3787920176982879,1.0,0.0007054968737065,304.9167785644531,297.1499938964844,293.1499938964844,1.0,-17.168100357055664,282.9237976074219,0.3787920176982879,1.0,0.0033465735614299,280.0198669433594,284.95001220703125,296.83551025390625,291.8539428710937,297.004150390625,296.7865905761719,278.5864562988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383500471711,0.0035691794473677,0.0035691705998033,-0.0231361035257577,0.156594306230545,0.156594306230545,0.0,-0.1265598088502884,410.0,189.5176696777344,-0.0,19.919479370117188,1.0,278.6085510253906,278.6953430175781,291.8450927734375,291.844970703125,313.0172119140625,308.3324890136719,282.3500061035156,36845.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3766698241233825,0.4550463855266571,9.489512287075286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.860661672661081e-05,0.0,36.75575256347656,1895.4371337890625,-0.0,0.0,0.3283864557743072,1.0,0.0,3.0,1.0,0.0
12398100,305.10919189453125,297.1499938964844,293.1499938964844,1.0,-3.438857078552246,282.9399108886719,0.3787918388843536,1.0,0.0006699581281282,305.4500427246094,297.1499938964844,293.1499938964844,1.0,-3.62128210067749,282.9399108886719,0.3787918388843536,1.0,0.0007054981542751,304.9555053710937,297.1499938964844,293.1499938964844,1.0,-2.6746666431427,282.9399108886719,0.3787918388843536,1.0,0.0005210785311646,304.7552185058594,297.1499938964844,293.1499938964844,1.0,-3.62128210067749,282.9399108886719,0.3787918388843536,1.0,0.0007054981542751,304.9264221191406,297.1499938964844,293.1499938964844,1.0,-17.17780303955078,282.9399108886719,0.3787918388843536,1.0,0.0033465796150267,279.96075439453125,284.95001220703125,296.871337890625,291.8722839355469,296.9948425292969,296.7975158691406,278.6009826660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383626200258,0.0035691859666258,0.0035691768862307,-0.0234788674861192,0.1227378025650978,0.1227378025650978,0.0,-0.129434585571289,410.0,188.12481689453125,-0.0,19.91950798034668,1.0,278.62420654296875,278.7219543457031,291.8464660644531,291.84576416015625,313.0172119140625,308.3324890136719,282.3500061035156,36548.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3290065228939056,0.4590607285499573,7.537605206664466e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.8591086195083335e-05,0.0,36.53657531738281,1895.4371337890625,-0.0,0.0,0.3263527452945709,1.0,0.0,3.0,1.0,0.0
12398160,304.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.34765625,0.9990000128746032,1.0,0.4998288750648498,305.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.34765625,0.9990000128746032,1.0,0.5263438820838928,304.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.34765625,0.9990000128746032,1.0,0.3887557983398437,304.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.34765625,0.9990000128746032,1.0,0.5263438820838928,304.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.34765625,0.9990000128746032,1.0,2.496748685836792,294.4325256347656,284.95001220703125,296.9071350097656,291.8905029296875,302.9476928710937,304.77935791015625,294.6969909667969,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336875915527344,0.00041596320807,5.336459636688232,-1.2355210781097412,0.3071019947528839,0.3071019947528839,0.0,256.69970703125,410.0,42767.05859375,-0.0,12779.14453125,1.0,278.73199462890625,283.3796081542969,291.8488464355469,291.8475952148437,313.0172119140625,308.3324890136719,282.6499938964844,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4443789422512054,0.5979371070861816,1.3176510549328668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.838053089566529e-05,0.0,46.54322814941406,1895.4371337890625,-0.0,0.0,0.3315538167953491,1.0,0.0,3.0,1.0,0.0
12398220,303.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.61328125,0.9990000128746032,1.0,0.5317659378051758,304.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61328125,0.9990000128746032,1.0,0.5599751472473145,303.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.61328125,0.9990000128746032,1.0,0.4135957360267639,303.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.61328125,0.9990000128746032,1.0,0.5599751472473145,303.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.61328125,0.9990000128746032,1.0,2.656280994415283,294.6069641113281,284.95001220703125,296.9786376953125,291.9266052246094,302.336669921875,303.88922119140625,294.57427978515625,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677687644958496,2.701821176742669e-05,5.677660942077637,-1.274360418319702,0.4432748258113861,0.4432748258113861,0.0,294.4714050292969,410.0,45668.47265625,-0.0,13463.146484375,1.0,280.835693359375,292.5438842773437,294.3634033203125,295.6772155761719,313.0172119140625,308.3324890136719,282.95001220703125,31457.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9533226490020752,0.9533397555351256,6.06419661153268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6268.25537109375,0.0,84.07213592529297,1895.4371337890625,-0.0,0.0,0.3676725924015045,1.0,0.0,3.0,1.0,0.0
12398280,303.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.61328125,0.9990000128746032,1.0,0.5317659378051758,304.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61328125,0.9990000128746032,1.0,0.5599751472473145,303.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.61328125,0.9990000128746032,1.0,0.4135957360267639,303.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.61328125,0.9990000128746032,1.0,0.5599751472473145,303.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.61328125,0.9990000128746032,1.0,2.656280994415283,294.6069641113281,284.95001220703125,296.9786376953125,291.9266052246094,302.336669921875,303.88922119140625,294.57427978515625,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677687644958496,2.701821176742669e-05,5.677660942077637,-1.274360418319702,0.4432748258113861,0.4432748258113861,0.0,294.4714050292969,410.0,45668.47265625,-0.0,13463.146484375,1.0,280.835693359375,292.5438842773437,294.3634033203125,295.6772155761719,313.0172119140625,308.3324890136719,282.95001220703125,31457.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9533226490020752,0.9533397555351256,6.06419661153268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6268.25537109375,0.0,84.07213592529297,1895.4371337890625,-0.0,0.0,0.3676725924015045,1.0,0.0,3.0,1.0,0.0
12398340,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6969909667969,0.9990000128746032,1.0,0.5324840545654297,303.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6969909667969,0.9990000128746032,1.0,0.5607313513755798,303.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6969909667969,0.9990000128746032,1.0,0.4141542613506317,303.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6969909667969,0.9990000128746032,1.0,0.5607313513755798,303.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6969909667969,0.9990000128746032,1.0,2.6598682403564453,293.6916809082031,284.95001220703125,297.0261535644531,291.9503479003906,301.9820861816406,303.4165344238281,293.6646423339844,1.0,1.0,1.0,0.0,0.8663098216056824,1.0,-5.685381412506104,1.7803487935452722e-05,5.68536376953125,-1.2752119302749634,0.5125979781150818,0.5125979781150818,0.0,295.3557434082031,410.0,48826.984375,-0.0,13477.580078125,1.0,281.9139099121094,291.7731628417969,297.01922607421875,298.8109741210937,313.0172119140625,308.3324890136719,282.95001220703125,30110.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397250771522522,1.0,0.0,0.0,1.2055362462997437,1.2055435180664062,9.697369307559712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,7302.48193359375,0.0,119.94400787353516,1895.4371337890625,-0.0,178.52159118652344,0.4002815783023834,1.0,0.0,3.0,1.0,0.0
12398400,302.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3182983398437,0.9990000128746032,1.0,0.5325344204902649,303.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3182983398437,0.9990000128746032,1.0,0.5607843995094299,302.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3182983398437,0.9990000128746032,1.0,0.4141934514045715,303.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3182983398437,0.9990000128746032,1.0,0.5607843995094299,303.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3182983398437,0.9990000128746032,1.0,2.660119771957397,293.3143920898437,284.95001220703125,297.04998779296875,291.9621887207031,301.8311767578125,303.21484375,293.2944641113281,1.0,1.0,1.0,0.0,1.0,1.0,-5.685920238494873,1.7161954019684345e-05,5.685903072357178,-1.2752947807312012,0.5456292629241943,0.5456292629241943,0.0,295.41552734375,410.0,50421.37890625,-0.0,13478.5908203125,1.0,282.272705078125,291.4188232421875,297.3675537109375,299.8852844238281,313.0172119140625,308.3324890136719,283.1499938964844,29380.470703125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258774161338806,1.0,0.0,0.0,1.3385412693023682,1.3385488986968994,1.195520269448025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,7527.646484375,0.0,142.9457244873047,1895.4371337890625,-0.0,593.023193359375,0.4187232255935669,1.0,0.0,3.0,1.0,0.0
12398460,302.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7511291503906,0.9990000128746032,1.0,0.5323860049247742,303.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7511291503906,0.9990000128746032,1.0,0.5606281161308289,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7511291503906,0.9990000128746032,1.0,0.414078027009964,302.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7511291503906,0.9990000128746032,1.0,0.5606281161308289,302.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7511291503906,0.9990000128746032,1.0,2.659378290176392,292.74774169921875,284.95001220703125,297.0985107421875,291.98583984375,301.5517272949219,302.8402404785156,292.73052978515625,1.0,1.0,1.0,0.0,0.7446748614311218,1.0,-5.684325218200684,1.900421921163797e-05,5.684306621551514,-1.2747946977615356,0.6117773056030273,0.6117773056030273,0.0,295.2634582519531,410.0,53428.859375,-0.0,13475.6142578125,1.0,282.8285217285156,290.8172607421875,296.798583984375,300.271240234375,313.0172119140625,308.3324890136719,283.1499938964844,27546.376953125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666133046150208,1.0,0.0,0.0,1.6204619407653809,1.6204702854156494,1.7521490747185453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,7878.93408203125,0.0,202.0930938720703,1895.4371337890625,-0.0,2170.823974609375,0.465070903301239,1.0,0.0,3.0,1.0,0.0
12398520,302.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5008850097656,0.9990000128746032,1.0,0.5320600271224976,303.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5008850097656,0.9990000128746032,1.0,0.5602847933769226,302.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5008850097656,0.9990000128746032,1.0,0.4138244688510895,302.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5008850097656,0.9990000128746032,1.0,0.5602847933769226,302.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5008850097656,0.9990000128746032,1.0,2.657749891281128,292.4975891113281,284.95001220703125,297.1206970214844,291.9964294433594,301.4432067871094,302.69342041015625,292.4806823730469,1.0,1.0,1.0,0.0,0.6269842982292175,1.0,-5.68082332611084,2.3052743927109987e-05,5.680799961090088,-1.2737250328063965,0.6407036185264587,0.6407036185264587,0.0,294.9269714355469,410.0,54882.40234375,-0.0,13469.0673828125,1.0,282.96075439453125,290.5452575683594,296.3981018066406,300.0787658691406,313.0172119140625,308.3324890136719,283.1499938964844,26859.9453125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264154195785522,1.0,0.0,0.0,1.7546314001083374,1.7546403408050537,2.0543063783406978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,7978.21875,0.0,237.0072784423828,1895.4371337890625,-0.0,2715.1025390625,0.4862053096294403,1.0,0.0,3.0,1.0,0.0
