time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398580,301.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.9990000128746032,1.0,0.515932023525238,302.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.9990000128746032,1.0,0.5433012843132019,302.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.9990000128746032,1.0,0.4012804627418518,302.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.9990000128746032,1.0,0.5433012843132019,302.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.9990000128746032,1.0,2.5771872997283936,291.7352600097656,284.95001220703125,297.19012451171875,292.0285949707031,301.1911926269531,302.3324890136719,291.71826171875,1.0,1.0,1.0,0.0,0.2539686560630798,1.0,-5.507558822631836,0.0002185940247727,5.507340431213379,-1.2211958169937134,0.7262199521064758,0.7262199521064758,0.0,278.4836730957031,410.0,58528.51953125,-0.0,13133.6923828125,1.0,283.12322998046875,289.70709228515625,295.5536193847656,299.4397277832031,313.0172119140625,308.3324890136719,283.1499938964844,24853.783203125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192174077033995,1.0,0.0,0.0,2.155768871307373,2.1557796001434326,3.100971639469208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8182.5126953125,0.0,370.2117309570313,1895.4371337890625,-0.0,3581.9345703125,0.5633841753005981,1.0,0.0,3.0,1.0,0.0
12398640,301.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.9990000128746032,1.0,0.515932023525238,302.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.9990000128746032,1.0,0.5433012843132019,302.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.9990000128746032,1.0,0.4012804627418518,302.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.9990000128746032,1.0,0.5433012843132019,302.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.9990000128746032,1.0,2.5771872997283936,291.7352600097656,284.95001220703125,297.19012451171875,292.0285949707031,301.1911926269531,302.3324890136719,291.71826171875,1.0,1.0,1.0,0.0,0.2539686560630798,1.0,-5.507558822631836,0.0002185940247727,5.507340431213379,-1.2211958169937134,0.7262199521064758,0.7262199521064758,0.0,278.4836730957031,410.0,58528.51953125,-0.0,13133.6923828125,1.0,283.12322998046875,289.70709228515625,295.5536193847656,299.4397277832031,313.0172119140625,308.3324890136719,283.1499938964844,24853.783203125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192174077033995,1.0,0.0,0.0,2.155768871307373,2.1557796001434326,3.100971639469208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8182.5126953125,0.0,370.2117309570313,1895.4371337890625,-0.0,3581.9345703125,0.5633841753005981,1.0,0.0,3.0,1.0,0.0
12398700,301.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380676269531,0.9920638799667358,1.0,0.2126469016075134,302.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380676269531,0.9920638799667358,1.0,0.2239274382591247,301.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380676269531,0.9920638799667358,1.0,0.1653920412063598,302.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380676269531,0.9920638799667358,1.0,0.2239274382591247,301.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380676269531,0.9920638799667358,1.0,1.0622153282165527,290.680908203125,284.95001220703125,297.2243347167969,292.0438842773437,301.846435546875,302.27520751953125,290.285888671875,1.0,1.0,1.0,0.0,0.0674608200788497,1.0,-2.254387855529785,0.0028056697919964,2.251582145690918,-0.1514811515808105,0.7554173469543457,0.7554173469543457,0.0,62.224403381347656,410.0,43607.40234375,-0.0,5870.19970703125,1.0,283.14129638671875,288.7359924316406,295.3515930175781,299.19635009765625,313.0172119140625,308.3324890136719,283.1499938964844,24402.373046875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384045600891112,1.0,0.0,0.0,2.332341432571411,2.332352876663208,3.62975725920478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,7730.6875,0.0,446.41412353515625,1895.4371337890625,-0.0,3757.927978515625,0.6023188233375549,1.0,0.0,3.0,1.0,0.0
12398760,302.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326477050781,0.862150251865387,1.0,0.0812902674078941,302.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326477050781,0.862150251865387,1.0,0.0856025665998458,302.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326477050781,0.862150251865387,1.0,0.0632257610559463,302.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326477050781,0.862150251865387,1.0,0.0856025665998458,302.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326477050781,0.862150251865387,1.0,0.4060617089271545,287.3186950683594,284.95001220703125,297.2581787109375,292.0587158203125,301.27410888671875,302.5830993652344,286.8145751953125,1.0,1.0,1.0,0.0,0.0539686568081378,1.0,-0.865780770778656,0.0033965350594371,0.8623842000961304,-0.2127142995595932,0.7361755967140198,0.7361755967140198,0.0,11.099615097045898,410.0,22695.013671875,-0.0,2353.03466796875,1.0,283.1473693847656,285.6780700683594,294.9658203125,297.5648803710937,313.0172119140625,308.3324890136719,283.1499938964844,27784.765625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912150502204895,1.0,0.0,0.0,2.4164865016937256,2.416499137878418,3.8963875681474747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5554.88671875,0.0,504.3705139160156,1895.4371337890625,-0.0,3516.550537109375,0.6212730407714844,1.0,0.0,3.0,1.0,0.0
12398820,302.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.7323495149612427,1.0,0.0293576642870903,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.7323495149612427,1.0,0.0309150330722332,302.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.7323495149612427,1.0,0.0228337384760379,302.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.7323495149612427,1.0,0.0309150330722332,302.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.7323495149612427,1.0,0.1466476172208786,286.0678405761719,284.95001220703125,297.2936096191406,292.0738525390625,301.33203125,302.80914306640625,285.432373046875,1.0,1.0,1.0,0.0,0.039676871150732,1.0,-0.3125995397567749,0.0035208510234951,0.3090786933898926,-0.0833171680569648,0.731151819229126,0.731151819229126,0.0,3.5595059394836426,410.0,11209.9384765625,-0.0,864.6571044921875,1.0,283.1492614746094,284.4012756347656,294.4706115722656,296.08013916015625,313.0172119140625,308.3324890136719,283.1499938964844,29515.083984375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234084844589233,1.0,0.0,0.0,2.4449758529663086,2.444988965988159,3.9888018932288105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4789.5751953125,0.0,527.7899169921875,1895.4371337890625,-0.0,2687.17529296875,0.6327755451202393,1.0,0.0,3.0,1.0,0.0
12398880,303.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.5971230864524841,1.0,0.0087341824546456,303.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.5971230864524841,1.0,0.0091975145041942,302.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.5971230864524841,1.0,0.0067932526580989,302.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.5971230864524841,1.0,0.0091975145041942,302.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.5971230864524841,1.0,0.0436290502548217,285.5546875,284.95001220703125,297.32470703125,292.0868225097656,301.06622314453125,302.963623046875,284.36138916015625,1.0,1.0,1.0,0.0,0.0269843284040689,1.0,-0.0929969027638435,0.0035565842408686,0.0894403159618377,-0.0407056361436843,0.7295310497283936,0.7295310497283936,0.0,0.8904721140861511,410.0,6033.7109375,-0.0,259.00201416015625,1.0,283.1497802734375,283.8056945800781,294.10772705078125,295.0893859863281,313.0172119140625,308.3324890136719,283.1499938964844,30442.302734375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108986973762512,1.0,0.0,0.0,2.470276117324829,2.470289468765259,4.071780210779252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2507.25537109375,0.0,545.9307250976562,1895.4371337890625,-0.0,1697.8021240234375,0.6365557312965393,1.0,0.0,3.0,1.0,0.0
12398940,303.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.4422251284122467,1.0,0.0020796365570276,303.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.4422251284122467,1.0,0.0021899573039263,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.4422251284122467,1.0,0.0016174950869753,303.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.4422251284122467,1.0,0.0021899573039263,303.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.4422251284122467,1.0,0.010388215072453,285.325927734375,284.95001220703125,297.35906982421875,292.100830078125,300.2843933105469,302.9327087402344,283.6036376953125,1.0,1.0,1.0,0.0,0.0127922622486948,1.0,-0.022156149148941,0.0035670169163495,0.0185891315340995,-0.0273792743682861,0.7297640442848206,0.7297640442848206,0.0,0.0413987785577774,410.0,2663.3310546875,-0.0,61.804344177246094,1.0,283.1499328613281,283.44500732421875,293.7929077148437,294.32958984375,313.0172119140625,308.3324890136719,283.1499938964844,30563.82421875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567300319671631,1.0,0.0,0.0,2.473609447479248,2.473623037338257,4.08277685437497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1119.7750244140625,0.0,548.3430786132812,1895.4371337890625,-0.0,715.2279663085938,0.6400344371795654,1.0,0.0,3.0,1.0,0.0
12399000,303.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.3719645142555237,1.0,0.0007100381772033,304.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.3719645142555237,1.0,0.0007477044127881,303.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.3719645142555237,1.0,0.0005522519350051,303.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.3719645142555237,1.0,0.0007477044127881,303.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.3719645142555237,1.0,0.0035467878915369,285.260009765625,284.95001220703125,297.3896484375,292.1130065917969,299.9796447753906,302.22216796875,283.3215637207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0075626485049724,0.0035691431257873,0.0039935051463544,-0.0246084332466125,0.731016218662262,0.731016218662262,0.0,-0.1331431269645691,410.0,1154.395263671875,-0.0,21.110990524291992,1.0,283.1499938964844,283.2777099609375,293.59307861328125,293.88543701171875,313.0172119140625,308.3324890136719,283.1499938964844,30668.56640625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007147848606109,1.0,0.0,0.0,2.484338998794556,2.4843525886535645,4.118272158848413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,484.07611083984375,0.0,554.6897583007812,1895.4371337890625,-0.0,276.93463134765625,0.639488697052002,1.0,0.0,3.0,1.0,0.0
12399060,303.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.3787919580936432,1.0,0.0006699553923681,304.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.3787919580936432,1.0,0.000705495243892,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.3787919580936432,1.0,0.0005210763774812,303.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.3787919580936432,1.0,0.000705495243892,303.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.3787919580936432,1.0,0.0033465658780187,285.20977783203125,284.95001220703125,297.4285583496094,292.1280822753906,299.7860412597656,301.2386474609375,283.1980285644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383961476385,0.0035692027304321,0.0035691934172064,-0.024392444640398,0.7326740026473999,0.7326740026473999,0.0,-0.1370972692966461,410.0,435.9773864746094,-0.0,19.91948890686035,1.0,283.1499938964844,283.1967468261719,293.5179138183594,293.6012268066406,313.0172119140625,308.3324890136719,283.1499938964844,30251.71875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1968684941530227,1.0,0.0,0.0,2.47768783569336,2.477701187133789,4.096250734164642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,176.0382843017578,0.0,548.9622802734375,1895.4371337890625,-0.0,0.0,0.6400039196014404,1.0,0.0,3.0,1.0,0.0
12399120,303.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.3787920475006103,1.0,0.0006699551013298,304.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.3787920475006103,1.0,0.0007054950110614,303.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.3787920475006103,1.0,0.0005210762028582,303.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.3787920475006103,1.0,0.0007054950110614,303.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.3787920475006103,1.0,0.0033465644810348,285.1765441894531,284.95001220703125,297.4528503417969,292.13726806640625,299.6730041503906,300.73077392578125,283.17169189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383919566869,0.0035692006349563,0.0035691913217306,-0.0242709349840879,0.7334855794906616,0.7334855794906616,0.0,-0.1360781192779541,410.0,287.66650390625,-0.0,19.91947364807129,1.0,283.1499938964844,283.1797790527344,293.4799499511719,293.54156494140625,313.0172119140625,308.3324890136719,283.1499938964844,30174.048828125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0656348392367363,1.0,0.0,0.0,2.479733943939209,2.4797475337982178,4.103019080048398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,112.03838348388672,0.0,549.674560546875,1895.4371337890625,-0.0,0.0,0.6373192667961121,1.0,0.0,3.0,1.0,0.0
12399180,304.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.3787923157215118,1.0,0.0006699543446302,304.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.3787923157215118,1.0,0.0007054941961541,304.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.3787923157215118,1.0,0.0005210755625739,303.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.3787923157215118,1.0,0.0007054941961541,303.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.3787923157215118,1.0,0.0033465605229139,285.0862121582031,284.95001220703125,297.5141906738281,292.15972900390625,299.4108581542969,299.7342224121094,283.1531677246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383784525096,0.0035691938828676,0.0035691848024725,-0.0239108856767416,0.7347058653831482,0.7347058653831482,0.0,-0.1330582350492477,410.0,186.5691680908203,-0.0,19.9194278717041,1.0,283.1499938964844,283.1683654785156,293.3518981933594,293.4013366699219,313.0172119140625,308.3324890136719,283.1499938964844,29495.7109375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4598946571350098,2.4599080085754395,4.037628684727679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,68.1409683227539,0.0,535.591064453125,1895.4371337890625,-0.0,0.0,0.6316298842430115,1.0,0.0,3.0,1.0,0.0
12399240,304.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.3787923157215118,1.0,0.0006699543446302,304.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.3787923157215118,1.0,0.0007054941961541,304.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.3787923157215118,1.0,0.0005210755625739,303.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.3787923157215118,1.0,0.0007054941961541,303.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.3787923157215118,1.0,0.0033465605229139,285.0862121582031,284.95001220703125,297.5141906738281,292.15972900390625,299.4108581542969,299.7342224121094,283.1531677246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383784525096,0.0035691938828676,0.0035691848024725,-0.0239108856767416,0.7347058653831482,0.7347058653831482,0.0,-0.1330582350492477,410.0,186.5691680908203,-0.0,19.9194278717041,1.0,283.1499938964844,283.1683654785156,293.3518981933594,293.4013366699219,313.0172119140625,308.3324890136719,283.1499938964844,29495.7109375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4598946571350098,2.4599080085754395,4.037628684727679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,68.1409683227539,0.0,535.591064453125,1895.4371337890625,-0.0,0.0,0.6316298842430115,1.0,0.0,3.0,1.0,0.0
12399300,304.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.3787924647331238,1.0,0.0006699538207612,304.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.3787924647331238,1.0,0.0007054936722852,304.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.3787924647331238,1.0,0.000521075213328,304.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.3787924647331238,1.0,0.0007054936722852,304.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.3787924647331238,1.0,0.0033465581946074,285.0391540527344,284.95001220703125,297.54412841796875,292.1702575683594,299.2945861816406,299.3694152832031,283.1514892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138371001929,0.0035691901575773,0.0035691810771822,-0.0237083956599235,0.7348299026489258,0.7348299026489258,0.0,-0.1313599199056625,410.0,177.8143768310547,-0.0,19.919403076171875,1.0,283.1499938964844,283.1675109863281,293.29058837890625,293.3368530273437,313.0172119140625,308.3324890136719,283.1499938964844,28950.421875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.43826961517334,2.438282489776612,3.9669507145845273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,64.21378326416016,0.0,521.4447631835938,1895.4371337890625,-0.0,0.0,0.6287557482719421,1.0,0.0,3.0,1.0,0.0
12399360,304.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.3787926137447357,1.0,0.0006699532968923,304.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.3787926137447357,1.0,0.0007054930902086,304.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.3787926137447357,1.0,0.0005210748058743,304.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.3787926137447357,1.0,0.0007054930902086,304.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.3787926137447357,1.0,0.0033465556334704,284.9911804199219,284.95001220703125,297.5735778808594,292.18035888671875,299.1873474121094,299.0728454589844,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383635513484,0.0035691861994564,0.0035691771190613,-0.0234928205609321,0.7346238493919373,0.7346238493919373,0.0,-0.1295518726110458,410.0,175.0259246826172,-0.0,19.91937828063965,1.0,283.1499938964844,283.167236328125,293.23321533203125,293.2768859863281,313.0172119140625,308.3324890136719,283.1499938964844,28726.587890625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.428117275238037,2.4281301498413086,3.933985226467485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,62.888858795166016,0.0,515.041748046875,1895.4371337890625,-0.0,0.0,0.6232523322105408,1.0,0.0,3.0,1.0,0.0
12399420,304.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.378792941570282,1.0,0.0006699521327391,304.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.378792941570282,1.0,0.0007054918678477,304.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.378792941570282,1.0,0.0005210738745518,304.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.378792941570282,1.0,0.0007054918678477,304.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.378792941570282,1.0,0.0033465495798736,284.8934936523437,284.95001220703125,297.6308898925781,292.1992492675781,298.99755859375,298.63690185546875,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383463218808,0.0035691775847226,0.0035691687371581,-0.0230280626565217,0.733221173286438,0.733221173286438,0.0,-0.1256539523601532,410.0,173.9823455810547,-0.0,19.91932487487793,1.0,283.1499938964844,283.1674194335937,293.1304016113281,293.1696472167969,313.0172119140625,308.3324890136719,283.1499938964844,27908.505859375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.386199712753296,2.386212110519409,3.799329419962305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,62.19852066040039,0.0,489.6333923339844,1895.4371337890625,-0.0,0.0,0.6126247644424438,1.0,0.0,3.0,1.0,0.0
12399480,304.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.378792941570282,1.0,0.0006699521327391,304.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.378792941570282,1.0,0.0007054918678477,304.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.378792941570282,1.0,0.0005210738745518,304.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.378792941570282,1.0,0.0007054918678477,304.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.378792941570282,1.0,0.0033465495798736,284.8934936523437,284.95001220703125,297.6308898925781,292.1992492675781,298.99755859375,298.63690185546875,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383463218808,0.0035691775847226,0.0035691687371581,-0.0230280626565217,0.733221173286438,0.733221173286438,0.0,-0.1256539523601532,410.0,173.9823455810547,-0.0,19.91932487487793,1.0,283.1499938964844,283.1674194335937,293.1304016113281,293.1696472167969,313.0172119140625,308.3324890136719,283.1499938964844,27908.505859375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.386199712753296,2.386212110519409,3.799329419962305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,62.19852066040039,0.0,489.6333923339844,1895.4371337890625,-0.0,0.0,0.6126247644424438,1.0,0.0,3.0,1.0,0.0
12399540,304.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.3787932693958282,1.0,0.0006699507939629,305.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.3787932693958282,1.0,0.0007054904708638,304.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.3787932693958282,1.0,0.0005210728850215,304.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.3787932693958282,1.0,0.0007054904708638,304.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.3787932693958282,1.0,0.0033465430606156,284.79498291015625,284.95001220703125,297.6860046386719,292.21649169921875,298.8372497558594,298.3527526855469,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383276954293,0.0035691682714968,0.003569159656763,-0.0225277319550514,0.7304972410202026,0.7304972410202026,0.0,-0.121457815170288,410.0,174.1434326171875,-0.0,19.91926956176757,1.0,283.1499938964844,283.1678161621094,293.042236328125,293.0777587890625,313.0172119140625,308.3324890136719,283.1499938964844,27060.69921875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.335181474685669,2.335193634033203,3.638602947830805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,62.0577392578125,0.0,460.4873962402344,1895.4371337890625,-0.0,0.0,0.5999972224235535,1.0,0.0,3.0,1.0,0.0
12399600,304.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.3787932693958282,1.0,0.0006699507939629,305.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.3787932693958282,1.0,0.0007054904708638,304.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.3787932693958282,1.0,0.0005210728850215,304.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.3787932693958282,1.0,0.0007054904708638,304.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.3787932693958282,1.0,0.0033465430606156,284.79498291015625,284.95001220703125,297.6860046386719,292.21649169921875,298.8372497558594,298.3527526855469,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383276954293,0.0035691682714968,0.003569159656763,-0.0225277319550514,0.7304972410202026,0.7304972410202026,0.0,-0.121457815170288,410.0,174.1434326171875,-0.0,19.91926956176757,1.0,283.1499938964844,283.1678161621094,293.042236328125,293.0777587890625,313.0172119140625,308.3324890136719,283.1499938964844,27060.69921875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.335181474685669,2.335193634033203,3.638602947830805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,62.0577392578125,0.0,460.4873962402344,1895.4371337890625,-0.0,0.0,0.5999972224235535,1.0,0.0,3.0,1.0,0.0
12399660,304.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.3787936270236969,1.0,0.000669949396979,305.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.3787936270236969,1.0,0.0007054890156723,304.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.3787936270236969,1.0,0.000521071779076,304.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.3787936270236969,1.0,0.0007054890156723,304.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.3787936270236969,1.0,0.0033465360756963,284.69696044921875,284.95001220703125,297.73883056640625,292.23211669921875,298.7025756835937,298.17108154296875,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383086033165,0.0035691584926098,0.0035691501107066,-0.0220024790614843,0.7264686226844788,0.7264686226844788,0.0,-0.117052786052227,410.0,174.4142608642578,-0.0,19.9192123413086,1.0,283.1499938964844,283.1683044433594,292.966796875,292.99908447265625,313.0172119140625,308.3324890136719,283.1499938964844,26193.650390625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2758712768554688,2.2758827209472656,3.45611965713033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.99074172973633,0.0,428.57025146484375,1895.4371337890625,-0.0,0.0,0.5855599641799927,1.0,0.0,3.0,1.0,0.0
12399720,304.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.3787936270236969,1.0,0.000669949396979,305.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.3787936270236969,1.0,0.0007054890156723,304.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.3787936270236969,1.0,0.000521071779076,304.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.3787936270236969,1.0,0.0007054890156723,304.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.3787936270236969,1.0,0.0033465360756963,284.69696044921875,284.95001220703125,297.73883056640625,292.23211669921875,298.7025756835937,298.17108154296875,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383086033165,0.0035691584926098,0.0035691501107066,-0.0220024790614843,0.7264686226844788,0.7264686226844788,0.0,-0.117052786052227,410.0,174.4142608642578,-0.0,19.9192123413086,1.0,283.1499938964844,283.1683044433594,292.966796875,292.99908447265625,313.0172119140625,308.3324890136719,283.1499938964844,26193.650390625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2758712768554688,2.2758827209472656,3.45611965713033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.99074172973633,0.0,428.57025146484375,1895.4371337890625,-0.0,0.0,0.5855599641799927,1.0,0.0,3.0,1.0,0.0
12399780,304.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.3787939548492431,1.0,0.0006699479417875,305.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.3787939548492431,1.0,0.0007054874440655,304.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.3787939548492431,1.0,0.0005210706149227,304.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.3787939548492431,1.0,0.0007054874440655,304.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.3787939548492431,1.0,0.0033465286251157,284.6005554199219,284.95001220703125,297.7892150878906,292.24615478515625,298.5902404785156,298.0585632324219,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382890455424,0.0035691484808921,0.0035691403318196,-0.0214622765779495,0.7211641669273376,0.7211641669273376,0.0,-0.1125225126743316,410.0,174.66064453125,-0.0,19.91915512084961,1.0,283.1499938964844,283.1688842773437,292.9023132324219,292.93182373046875,313.0172119140625,308.3324890136719,283.1499938964844,25311.734375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2089099884033203,2.208920955657959,3.255737794916058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.93685150146485,0.0,394.7270202636719,1895.4371337890625,-0.0,0.0,0.569462776184082,1.0,0.0,3.0,1.0,0.0
12399840,304.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.3787939548492431,1.0,0.0006699479417875,305.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.3787939548492431,1.0,0.0007054874440655,304.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.3787939548492431,1.0,0.0005210706149227,304.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.3787939548492431,1.0,0.0007054874440655,304.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.3787939548492431,1.0,0.0033465286251157,284.6005554199219,284.95001220703125,297.7892150878906,292.24615478515625,298.5902404785156,298.0585632324219,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382890455424,0.0035691484808921,0.0035691403318196,-0.0214622765779495,0.7211641669273376,0.7211641669273376,0.0,-0.1125225126743316,410.0,174.66064453125,-0.0,19.91915512084961,1.0,283.1499938964844,283.1688842773437,292.9023132324219,292.93182373046875,313.0172119140625,308.3324890136719,283.1499938964844,25311.734375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2089099884033203,2.208920955657959,3.255737794916058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.93685150146485,0.0,394.7270202636719,1895.4371337890625,-0.0,0.0,0.569462776184082,1.0,0.0,3.0,1.0,0.0
12399900,304.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.3787941336631775,1.0,0.0006699471850879,305.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.3787941336631775,1.0,0.0007054866873659,304.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.3787941336631775,1.0,0.0005210700328461,304.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.3787941336631775,1.0,0.0007054866873659,304.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.3787941336631775,1.0,0.0033465248998254,284.55322265625,284.95001220703125,297.8134460449219,292.25262451171875,298.54150390625,298.0208740234375,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382788009941,0.003569143358618,0.0035691354423761,-0.0211894642561674,0.7180452346801758,0.7180452346801758,0.0,-0.1102346777915954,410.0,174.67886352539062,-0.0,19.91912651062012,1.0,283.1499938964844,283.16925048828125,292.8736877441406,292.9019775390625,313.0172119140625,308.3324890136719,283.1499938964844,24703.216796875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.16563367843628,2.165644407272339,3.129416654701345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.85264587402344,0.0,373.63677978515625,1895.4371337890625,-0.0,0.0,0.5618184208869934,1.0,0.0,3.0,1.0,0.0
12399960,304.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.3787943124771118,1.0,0.0006699464283883,305.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.3787943124771118,1.0,0.0007054858724586,304.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.3787943124771118,1.0,0.0005210694507695,304.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.3787943124771118,1.0,0.0007054858724586,304.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.3787943124771118,1.0,0.0033465211745351,284.5066223144531,284.95001220703125,297.8370361328125,292.2587280273437,298.4974975585937,297.9930725097656,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382690221071,0.0035691384691745,0.0035691303201019,-0.02091627381742,0.714604377746582,0.714604377746582,0.0,-0.1079437285661697,410.0,174.86692810058594,-0.0,19.919097900390625,1.0,283.1499938964844,283.1695556640625,292.8473815917969,292.8745422363281,313.0172119140625,308.3324890136719,283.1499938964844,24420.482421875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.134969472885132,2.134979724884033,3.041422189653531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.8837776184082,0.0,359.7914733886719,1895.4371337890625,-0.0,0.0,0.5518673062324524,1.0,0.0,3.0,1.0,0.0
12400020,304.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.3787946403026581,1.0,0.0006699449731968,305.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.3787946403026581,1.0,0.0007054843008518,304.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.3787946403026581,1.0,0.0005210682866163,304.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.3787946403026581,1.0,0.0007054843008518,304.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.3787946403026581,1.0,0.0033465139567852,284.415771484375,284.95001220703125,297.8822326660156,292.2698669433594,298.4211730957031,297.9582824707031,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382489986717,0.0035691282246261,0.0035691205412149,-0.0203726775944232,0.7068720459938049,0.7068720459938049,0.0,-0.1033852323889732,410.0,175.02886962890625,-0.0,19.91904258728028,1.0,283.1499938964844,283.1703186035156,292.8004150390625,292.82550048828125,313.0172119140625,308.3324890136719,283.1499938964844,23503.8984375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0541529655456543,2.054162740707397,2.8155221798442653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.82907485961914,0.0,324.23828125,1895.4371337890625,-0.0,0.0,0.5327804684638977,1.0,0.0,3.0,1.0,0.0
12400080,304.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.3787946403026581,1.0,0.0006699449731968,305.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.3787946403026581,1.0,0.0007054843008518,304.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.3787946403026581,1.0,0.0005210682866163,304.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.3787946403026581,1.0,0.0007054843008518,304.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.3787946403026581,1.0,0.0033465139567852,284.415771484375,284.95001220703125,297.8822326660156,292.2698669433594,298.4211730957031,297.9582824707031,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382489986717,0.0035691282246261,0.0035691205412149,-0.0203726775944232,0.7068720459938049,0.7068720459938049,0.0,-0.1033852323889732,410.0,175.02886962890625,-0.0,19.91904258728028,1.0,283.1499938964844,283.1703186035156,292.8004150390625,292.82550048828125,313.0172119140625,308.3324890136719,283.1499938964844,23503.8984375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0541529655456543,2.054162740707397,2.8155221798442653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.82907485961914,0.0,324.23828125,1895.4371337890625,-0.0,0.0,0.5327804684638977,1.0,0.0,3.0,1.0,0.0
12400140,305.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.3787949681282043,1.0,0.0006699435180053,305.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.3787949681282043,1.0,0.0007054827874526,304.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.3787949681282043,1.0,0.0005210671806707,304.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.3787949681282043,1.0,0.0007054827874526,304.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.3787949681282043,1.0,0.0033465065062046,284.3284606933594,284.95001220703125,297.9246520996094,292.2796325683594,298.3592224121094,297.94451904296875,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382294408977,0.0035691184457391,0.0035691107623279,-0.0198386963456869,0.6979989409446716,0.6979989409446716,0.0,-0.0989075005054473,410.0,175.14881896972656,-0.0,19.918989181518555,1.0,283.1499938964844,283.1712341308594,292.7603454589844,292.78369140625,313.0172119140625,308.3324890136719,283.1499938964844,22571.486328125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.967437028884888,1.9674460887908936,2.582825402441813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.769901275634766,0.0,288.95806884765625,1895.4371337890625,-0.0,0.0,0.5124381184577942,1.0,0.0,3.0,1.0,0.0
12400200,305.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.3787949681282043,1.0,0.0006699435180053,305.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.3787949681282043,1.0,0.0007054827874526,304.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.3787949681282043,1.0,0.0005210671806707,304.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.3787949681282043,1.0,0.0007054827874526,304.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.3787949681282043,1.0,0.0033465065062046,284.3284606933594,284.95001220703125,297.9246520996094,292.2796325683594,298.3592224121094,297.94451904296875,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382294408977,0.0035691184457391,0.0035691107623279,-0.0198386963456869,0.6979989409446716,0.6979989409446716,0.0,-0.0989075005054473,410.0,175.14881896972656,-0.0,19.918989181518555,1.0,283.1499938964844,283.1712341308594,292.7603454589844,292.78369140625,313.0172119140625,308.3324890136719,283.1499938964844,22571.486328125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.967437028884888,1.9674460887908936,2.582825402441813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.769901275634766,0.0,288.95806884765625,1895.4371337890625,-0.0,0.0,0.5124381184577942,1.0,0.0,3.0,1.0,0.0
12400260,305.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321655273437,0.3787951469421386,1.0,0.000669942703098,305.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321655273437,0.3787951469421386,1.0,0.0007054819143377,304.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321655273437,0.3787951469421386,1.0,0.0005210665403865,304.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321655273437,0.3787951469421386,1.0,0.0007054819143377,304.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321655273437,0.3787951469421386,1.0,0.003346502315253,284.27911376953125,284.95001220703125,297.9481811523437,292.2847595214844,298.3288269042969,297.943359375,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382182650268,0.0035691128578037,0.0035691054072231,-0.0195327643305063,0.6922886371612549,0.6922886371612549,0.0,-0.0963421389460563,410.0,175.10589599609375,-0.0,19.91895866394043,1.0,283.1499938964844,283.171875,292.7396850585937,292.7621459960937,313.0172119140625,308.3324890136719,283.1499938964844,21876.388671875,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.908004879951477,1.9080135822296145,2.429138987736224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.67791366577149,0.0,266.08905029296875,1895.4371337890625,-0.0,0.0,0.5012454986572266,1.0,0.0,3.0,1.0,0.0
12400320,305.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989624023437,0.3787952661514282,1.0,0.0006699421210214,305.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989624023437,0.3787952661514282,1.0,0.0007054812740534,305.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989624023437,0.3787952661514282,1.0,0.0005210660747252,304.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989624023437,0.3787952661514282,1.0,0.0007054812740534,304.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989624023437,0.3787952661514282,1.0,0.0033464995212852,284.2450561523437,284.95001220703125,297.96417236328125,292.2881164550781,298.3096618652344,297.9447631835937,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382103487849,0.0035691088996827,0.0035691014491021,-0.0193204376846551,0.6880360841751099,0.6880360841751099,0.0,-0.0945617333054542,410.0,175.2239990234375,-0.0,19.91893768310547,1.0,283.1499938964844,283.1722717285156,292.7262268066406,292.7480773925781,313.0172119140625,308.3324890136719,283.1499938964844,21621.443359375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8754584789276123,1.8754669427871704,2.346973957401133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.70372009277344,0.0,254.56788635253903,1895.4371337890625,-0.0,0.0,0.4909875690937042,1.0,0.0,3.0,1.0,0.0
12400380,305.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.3787955641746521,1.0,0.0006699407822452,305.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.3787955641746521,1.0,0.0007054799352772,305.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.3787955641746521,1.0,0.000521065085195,304.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.3787955641746521,1.0,0.0007054799352772,304.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.3787955641746521,1.0,0.0033464930020272,284.16876220703125,284.95001220703125,297.9993591308594,292.2951354980469,298.2718811035156,297.9536437988281,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138192653656,0.0035691000521183,0.0035690928343683,-0.0188419222831726,0.6774932742118835,0.6774932742118835,0.0,-0.0905492976307869,410.0,175.24302673339844,-0.0,19.91888999938965,1.0,283.1499938964844,283.1734313964844,292.6981506347656,292.7187805175781,313.0172119140625,308.3324890136719,283.1499938964844,20673.103515625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7820699214935305,1.7820777893066406,2.119058279959063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.62399673461914,0.0,222.60723876953125,1895.4371337890625,-0.0,0.0,0.4722799062728882,1.0,0.0,3.0,1.0,0.0
12400440,305.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206848144531,0.3787955641746521,1.0,0.0006699407240375,305.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206848144531,0.3787955641746521,1.0,0.0007054798770695,305.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206848144531,0.3787955641746521,1.0,0.0005210650269873,304.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206848144531,0.3787955641746521,1.0,0.0007054798770695,304.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206848144531,0.3787955641746521,1.0,0.0033464927691966,284.1657409667969,284.95001220703125,298.000732421875,292.2953796386719,298.2705383300781,297.9541320800781,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381921879947,0.003569099586457,0.003569092368707,-0.0188229624181985,0.6770458221435547,0.6770458221435547,0.0,-0.0903903171420097,410.0,175.25289916992188,-0.0,19.918888092041016,1.0,283.1499938964844,283.1734619140625,292.6971130371094,292.7176818847656,313.0172119140625,308.3324890136719,283.1499938964844,20651.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.778937816619873,1.7789456844329834,2.1116160553447122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.6258430480957,0.0,221.6209411621093,1895.4371337890625,-0.0,0.0,0.4705899953842163,1.0,0.0,3.0,1.0,0.0
