time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400500,305.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38262939453125,0.378795713186264,1.0,0.0006699400837533,305.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38262939453125,0.378795713186264,1.0,0.0007054791785776,305.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38262939453125,0.378795713186264,1.0,0.0005210645031183,304.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.38262939453125,0.378795713186264,1.0,0.0007054791785776,304.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38262939453125,0.378795713186264,1.0,0.0033464895095676,284.1276550292969,284.95001220703125,298.017822265625,292.298583984375,298.25439453125,297.96112060546875,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381833404302,0.0035690951626747,0.0035690881777554,-0.0185835417360067,0.6711817979812622,0.6711817979812622,0.0,-0.0883827731013298,410.0,175.28565979003906,-0.0,19.918865203857425,1.0,283.1499938964844,283.174072265625,292.6842041015625,292.7042236328125,313.0172119140625,308.3324890136719,283.1499938964844,20278.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.734370231628418,1.7343778610229492,2.007137140935811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.60285949707031,0.0,207.68614196777344,1895.4371337890625,-0.0,0.0,0.4614897668361664,1.0,0.0,3.0,1.0,0.0
12400560,305.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.3787958323955536,1.0,0.0006699395016767,305.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.3787958323955536,1.0,0.0007054785382933,305.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.3787958323955536,1.0,0.0005210640374571,304.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.3787958323955536,1.0,0.0007054785382933,304.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.3787958323955536,1.0,0.0033464864827692,284.09063720703125,284.95001220703125,298.0341186523437,292.3014831542969,298.2403564453125,297.9692687988281,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381744928658,0.0035690907388925,0.0035690837539732,-0.0183510314673185,0.6650720238685608,0.6650720238685608,0.0,-0.0864331871271133,410.0,175.38694763183594,-0.0,19.918842315673828,1.0,283.1499938964844,283.1746520996094,292.67236328125,292.6918640136719,313.0172119140625,308.3324890136719,283.1499938964844,20060.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6956297159194946,1.6956371068954468,1.9184719235454406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.61819839477539,0.0,196.43321228027344,1895.4371337890625,-0.0,0.0,0.4531131088733673,1.0,0.0,3.0,1.0,0.0
12400620,305.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.3787961006164551,1.0,0.0006699382793158,305.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.3787961006164551,1.0,0.0007054772577248,305.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.3787961006164551,1.0,0.0005210631061345,304.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.3787961006164551,1.0,0.0007054772577248,304.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.3787961006164551,1.0,0.0033464804291725,284.0198669433594,284.95001220703125,298.0643310546875,292.3065185546875,298.2176513671875,297.9878234863281,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138158660382,0.00356908258982,0.0035690758377313,-0.0179085005074739,0.6521729230880737,0.6521729230880737,0.0,-0.0827226489782333,410.0,175.52476501464844,-0.0,19.918800354003903,1.0,283.1499938964844,283.1757507324219,292.6512756347656,292.6698608398437,313.0172119140625,308.3324890136719,283.1499938964844,19799.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.623316764831543,1.6233237981796265,1.7583282385658094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.62491226196289,0.0,177.06166076660156,1895.4371337890625,-0.0,0.0,0.4379056394100189,1.0,0.0,3.0,1.0,0.0
12400680,305.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.3787961006164551,1.0,0.0006699382793158,305.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.3787961006164551,1.0,0.0007054772577248,305.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.3787961006164551,1.0,0.0005210631061345,304.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.3787961006164551,1.0,0.0007054772577248,304.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.3787961006164551,1.0,0.0033464804291725,284.0198669433594,284.95001220703125,298.0643310546875,292.3065185546875,298.2176513671875,297.9878234863281,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138158660382,0.00356908258982,0.0035690758377313,-0.0179085005074739,0.6521729230880737,0.6521729230880737,0.0,-0.0827226489782333,410.0,175.52476501464844,-0.0,19.918800354003903,1.0,283.1499938964844,283.1757507324219,292.6512756347656,292.6698608398437,313.0172119140625,308.3324890136719,283.1499938964844,19799.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.623316764831543,1.6233237981796265,1.7583282385658094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.62491226196289,0.0,177.06166076660156,1895.4371337890625,-0.0,0.0,0.4379056394100189,1.0,0.0,3.0,1.0,0.0
12400740,305.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.3787963390350342,1.0,0.0006699372315779,305.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.3787963390350342,1.0,0.0007054761517792,305.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.3787963390350342,1.0,0.0005210622912272,304.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.3787963390350342,1.0,0.0007054761517792,304.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.3787963390350342,1.0,0.0033464750740677,283.95330810546875,284.95001220703125,298.0911560058594,292.3105163574219,298.2011108398437,298.0080871582031,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381432935595,0.0035690751392394,0.0035690683871507,-0.017498331144452,0.6384080052375793,0.6384080052375793,0.0,-0.079283520579338,410.0,175.5814971923828,-0.0,19.918760299682617,1.0,283.1499938964844,283.1769104003906,292.63330078125,292.651123046875,313.0172119140625,308.3324890136719,283.1499938964844,19680.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5540481805801392,1.554054856300354,1.611470423767969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.59749984741211,0.0,160.2382354736328,1895.4371337890625,-0.0,0.0,0.4238171577453613,1.0,0.0,3.0,1.0,0.0
12400800,305.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.3787963390350342,1.0,0.0006699372315779,305.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.3787963390350342,1.0,0.0007054761517792,305.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.3787963390350342,1.0,0.0005210622912272,304.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.3787963390350342,1.0,0.0007054761517792,304.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.3787963390350342,1.0,0.0033464750740677,283.95330810546875,284.95001220703125,298.0911560058594,292.3105163574219,298.2011108398437,298.0080871582031,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381432935595,0.0035690751392394,0.0035690683871507,-0.017498331144452,0.6384080052375793,0.6384080052375793,0.0,-0.079283520579338,410.0,175.5814971923828,-0.0,19.918760299682617,1.0,283.1499938964844,283.1769104003906,292.63330078125,292.651123046875,313.0172119140625,308.3324890136719,283.1499938964844,19680.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5540481805801392,1.554054856300354,1.611470423767969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.59749984741211,0.0,160.2382354736328,1895.4371337890625,-0.0,0.0,0.4238171577453613,1.0,0.0,3.0,1.0,0.0
12400860,305.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.3787965476512909,1.0,0.0006699362420476,305.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.3787965476512909,1.0,0.0007054751040413,305.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.3787965476512909,1.0,0.0005210615345276,304.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.3787965476512909,1.0,0.0007054751040413,304.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.3787965476512909,1.0,0.0033464701846241,283.8909606933594,284.95001220703125,298.1145324707031,292.3135681152344,298.1895751953125,298.02886962890625,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381297893822,0.0035690681543201,0.003569061635062,-0.017122721299529,0.6238337755203247,0.6238337755203247,0.0,-0.0761342048645019,410.0,175.57186889648438,-0.0,19.918725967407227,1.0,283.1499938964844,283.1781311035156,292.6178894042969,292.63507080078125,313.0172119140625,308.3324890136719,283.1499938964844,19632.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.485145926475525,1.4851523637771606,1.471742052672198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.54275131225586,0.0,144.9045867919922,1895.4371337890625,-0.0,0.0,0.4101838171482086,1.0,0.0,3.0,1.0,0.0
12400920,305.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.3787965476512909,1.0,0.0006699362420476,305.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.3787965476512909,1.0,0.0007054751040413,305.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.3787965476512909,1.0,0.0005210615345276,304.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.3787965476512909,1.0,0.0007054751040413,304.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.3787965476512909,1.0,0.0033464701846241,283.8909606933594,284.95001220703125,298.1145324707031,292.3135681152344,298.1895751953125,298.02886962890625,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381297893822,0.0035690681543201,0.003569061635062,-0.017122721299529,0.6238337755203247,0.6238337755203247,0.0,-0.0761342048645019,410.0,175.57186889648438,-0.0,19.918725967407227,1.0,283.1499938964844,283.1781311035156,292.6178894042969,292.63507080078125,313.0172119140625,308.3324890136719,283.1499938964844,19632.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.485145926475525,1.4851523637771606,1.471742052672198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.54275131225586,0.0,144.9045867919922,1895.4371337890625,-0.0,0.0,0.4101838171482086,1.0,0.0,3.0,1.0,0.0
12400980,305.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.3787967264652252,1.0,0.0006699353689327,305.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.3787967264652252,1.0,0.0007054742309264,305.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.3787967264652252,1.0,0.0005210608360357,304.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.3787967264652252,1.0,0.0007054742309264,304.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.3787967264652252,1.0,0.0033464659936726,283.8324890136719,284.95001220703125,298.1343078613281,292.31573486328125,298.18182373046875,298.04931640625,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381172165274,0.0035690618678927,0.0035690553486347,-0.0167831815779209,0.608538031578064,0.608538031578064,0.0,-0.0732873752713203,410.0,175.50732421875,-0.0,19.9186954498291,1.0,283.1499938964844,283.17950439453125,292.6045227050781,292.62115478515625,313.0172119140625,308.3324890136719,283.1499938964844,19612.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4155304431915283,1.4155365228652954,1.3370012652558216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.46604919433594,0.0,130.62486267089844,1895.4371337890625,-0.0,0.0,0.3967278599739074,1.0,0.0,3.0,1.0,0.0
12401040,305.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.3787967264652252,1.0,0.0006699353689327,305.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.3787967264652252,1.0,0.0007054742309264,305.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.3787967264652252,1.0,0.0005210608360357,304.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.3787967264652252,1.0,0.0007054742309264,304.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.3787967264652252,1.0,0.0033464659936726,283.8324890136719,284.95001220703125,298.1343078613281,292.31573486328125,298.18182373046875,298.04931640625,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381172165274,0.0035690618678927,0.0035690553486347,-0.0167831815779209,0.608538031578064,0.608538031578064,0.0,-0.0732873752713203,410.0,175.50732421875,-0.0,19.9186954498291,1.0,283.1499938964844,283.17950439453125,292.6045227050781,292.62115478515625,313.0172119140625,308.3324890136719,283.1499938964844,19612.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4155304431915283,1.4155365228652954,1.3370012652558216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.46604919433594,0.0,130.62486267089844,1895.4371337890625,-0.0,0.0,0.3967278599739074,1.0,0.0,3.0,1.0,0.0
12401100,305.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451354980469,0.3787968158721924,1.0,0.0006699350196868,305.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451354980469,0.3787968158721924,1.0,0.0007054738234728,305.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451354980469,0.3787968158721924,1.0,0.0005210605449974,304.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451354980469,0.3787968158721924,1.0,0.0007054738234728,304.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451354980469,0.3787968158721924,1.0,0.0033464641310274,283.80474853515625,284.95001220703125,298.1428527832031,292.3165283203125,298.1791687011719,298.0592041015625,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138111628592,0.0035690588410943,0.0035690525546669,-0.0166272539645433,0.6006234288215637,0.6006234288215637,0.0,-0.0719800218939781,410.0,175.45822143554688,-0.0,19.918682098388672,1.0,283.1499938964844,283.18023681640625,292.5985412597656,292.61492919921875,313.0172119140625,308.3324890136719,283.1499938964844,19606.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.380329966545105,1.3803359270095823,1.271332763508326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.42087936401367,0.0,123.82855987548828,1895.4371337890625,-0.0,0.0,0.3900388479232788,1.0,0.0,3.0,1.0,0.0
12401160,305.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157165527344,0.3787968754768371,1.0,0.0006699346704408,305.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157165527344,0.3787968754768371,1.0,0.0007054734160192,305.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157165527344,0.3787968754768371,1.0,0.0005210602539591,304.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157165527344,0.3787968754768371,1.0,0.0007054734160192,305.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157165527344,0.3787968754768371,1.0,0.0033464622683823,283.7779541015625,284.95001220703125,298.1504211425781,292.3171081542969,298.1771850585937,298.0688171386719,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381060406565,0.0035690562799572,0.0035690499935299,-0.0164806637912988,0.5925396084785461,0.5925396084785461,0.0,-0.0707509741187095,410.0,175.3986358642578,-0.0,19.91866874694824,1.0,283.1499938964844,283.1810302734375,292.59295654296875,292.609130859375,313.0172119140625,308.3324890136719,283.1499938964844,19600.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3448723554611206,1.3448781967163086,1.2068562682543418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.37155532836914,0.0,117.25255584716795,1895.4371337890625,-0.0,0.0,0.383376270532608,1.0,0.0,3.0,1.0,0.0
12401220,305.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.3787970244884491,1.0,0.0006699340301565,305.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.3787970244884491,1.0,0.0007054727757349,305.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.3787970244884491,1.0,0.0005210597882978,304.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.3787970244884491,1.0,0.0007054727757349,305.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.3787970244884491,1.0,0.0033464592415839,283.7271728515625,284.95001220703125,298.1627197265625,292.3177185058594,298.1747741699219,298.0868225097656,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380962617695,0.0035690513905137,0.0035690451040863,-0.016215706244111,0.5758870840072632,0.5758870840072632,0.0,-0.0685295015573501,410.0,175.25106811523438,-0.0,19.91864585876465,1.0,283.1499938964844,283.1827087402344,292.5828552246094,292.5986328125,313.0172119140625,308.3324890136719,283.1499938964844,19581.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.273343563079834,1.2733491659164429,1.0818938278589485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.26138305664063,0.0,104.76979064941406,1895.4371337890625,-0.0,0.0,0.370166540145874,1.0,0.0,3.0,1.0,0.0
12401280,305.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.3787970244884491,1.0,0.0006699340301565,305.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.3787970244884491,1.0,0.0007054727757349,305.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.3787970244884491,1.0,0.0005210597882978,304.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.3787970244884491,1.0,0.0007054727757349,305.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.3787970244884491,1.0,0.0033464592415839,283.7271728515625,284.95001220703125,298.1627197265625,292.3177185058594,298.1747741699219,298.0868225097656,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380962617695,0.0035690513905137,0.0035690451040863,-0.016215706244111,0.5758870840072632,0.5758870840072632,0.0,-0.0685295015573501,410.0,175.25106811523438,-0.0,19.91864585876465,1.0,283.1499938964844,283.1827087402344,292.5828552246094,292.5986328125,313.0172119140625,308.3324890136719,283.1499938964844,19581.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.273343563079834,1.2733491659164429,1.0818938278589485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.26138305664063,0.0,104.76979064941406,1895.4371337890625,-0.0,0.0,0.370166540145874,1.0,0.0,3.0,1.0,0.0
12401340,305.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.3787971436977386,1.0,0.0006699335062876,305.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.3787971436977386,1.0,0.000705472251866,305.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.3787971436977386,1.0,0.0005210593808442,304.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.3787971436977386,1.0,0.000705472251866,305.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.3787971436977386,1.0,0.0033464566804468,283.67999267578125,284.95001220703125,298.17108154296875,292.3176574707031,298.1738586425781,298.1029357910156,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380878798663,0.0035690469667315,0.0035690409131348,-0.0159885585308074,0.5586288571357727,0.5586288571357727,0.0,-0.066625066101551,410.0,175.0687713623047,-0.0,19.91862678527832,1.0,283.1499938964844,283.1846008300781,292.5739440917969,292.58941650390625,313.0172119140625,308.3324890136719,283.1499938964844,19549.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2014129161834717,1.2014182806015017,9.63114672458687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.136695861816406,0.0,93.21525573730467,1895.4371337890625,-0.0,0.0,0.3572036623954773,1.0,0.0,3.0,1.0,0.0
12401400,305.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.3787971436977386,1.0,0.0006699335062876,305.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.3787971436977386,1.0,0.000705472251866,305.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.3787971436977386,1.0,0.0005210593808442,304.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.3787971436977386,1.0,0.000705472251866,305.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.3787971436977386,1.0,0.0033464566804468,283.67999267578125,284.95001220703125,298.17108154296875,292.3176574707031,298.1738586425781,298.1029357910156,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380878798663,0.0035690469667315,0.0035690409131348,-0.0159885585308074,0.5586288571357727,0.5586288571357727,0.0,-0.066625066101551,410.0,175.0687713623047,-0.0,19.91862678527832,1.0,283.1499938964844,283.1846008300781,292.5739440917969,292.58941650390625,313.0172119140625,308.3324890136719,283.1499938964844,19549.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2014129161834717,1.2014182806015017,9.63114672458687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.136695861816406,0.0,93.21525573730467,1895.4371337890625,-0.0,0.0,0.3572036623954773,1.0,0.0,3.0,1.0,0.0
12401460,305.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787972331047058,1.0,0.000669933098834,305.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787972331047058,1.0,0.0007054718444123,305.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787972331047058,1.0,0.0005210590898059,304.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787972331047058,1.0,0.0007054718444123,305.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787972331047058,1.0,0.003346454584971,283.6362609863281,284.95001220703125,298.1754150390625,292.3169860839844,298.173828125,298.11688232421875,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138080894947,0.0035690434742718,0.0035690376535058,-0.0157993361353874,0.5408092141151428,0.5408092141151428,0.0,-0.0650386214256286,410.0,174.85226440429688,-0.0,19.91861152648925,1.0,283.1499938964844,283.1867370605469,292.5660400390625,292.5812072753906,313.0172119140625,308.3324890136719,283.1499938964844,19502.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.12965989112854,1.1296650171279907,8.51508232813103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.99701690673828,0.0,82.62996673583984,1895.4371337890625,-0.0,0.0,0.344616174697876,1.0,0.0,3.0,1.0,0.0
12401520,305.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787972331047058,1.0,0.000669933098834,305.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787972331047058,1.0,0.0007054718444123,305.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787972331047058,1.0,0.0005210590898059,304.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787972331047058,1.0,0.0007054718444123,305.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.3787972331047058,1.0,0.003346454584971,283.6362609863281,284.95001220703125,298.1754150390625,292.3169860839844,298.173828125,298.11688232421875,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138080894947,0.0035690434742718,0.0035690376535058,-0.0157993361353874,0.5408092141151428,0.5408092141151428,0.0,-0.0650386214256286,410.0,174.85226440429688,-0.0,19.91861152648925,1.0,283.1499938964844,283.1867370605469,292.5660400390625,292.5812072753906,313.0172119140625,308.3324890136719,283.1499938964844,19502.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.12965989112854,1.1296650171279907,8.51508232813103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.99701690673828,0.0,82.62996673583984,1895.4371337890625,-0.0,0.0,0.344616174697876,1.0,0.0,3.0,1.0,0.0
12401580,305.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.3787972927093506,1.0,0.0006699328660033,305.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.3787972927093506,1.0,0.000705471553374,305.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.3787972927093506,1.0,0.0005210588569752,304.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.3787972927093506,1.0,0.000705471553374,305.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.3787972927093506,1.0,0.0033464531879872,283.59576416015625,284.95001220703125,298.1755676269531,292.3157653808594,298.174072265625,298.1283569335937,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380757726728,0.0035690406803041,0.003569034859538,-0.0156481601297855,0.5224701166152954,0.5224701166152954,0.0,-0.0637711435556411,410.0,174.6028594970703,-0.0,19.91860008239746,1.0,283.1499938964844,283.1891174316406,292.55889892578125,292.5738525390625,313.0172119140625,308.3324890136719,283.1499938964844,19437.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0586869716644287,1.0586919784545898,7.47874295825568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.84237289428711,0.0,73.04183959960938,1895.4371337890625,-0.0,0.0,0.3325434923171997,1.0,0.0,3.0,1.0,0.0
12401640,305.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.3787972927093506,1.0,0.0006699328660033,305.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.3787972927093506,1.0,0.000705471553374,305.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.3787972927093506,1.0,0.0005210588569752,304.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.3787972927093506,1.0,0.000705471553374,305.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80767822265625,0.3787972927093506,1.0,0.0033464531879872,283.59576416015625,284.95001220703125,298.1755676269531,292.3157653808594,298.174072265625,298.1283569335937,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380757726728,0.0035690406803041,0.003569034859538,-0.0156481601297855,0.5224701166152954,0.5224701166152954,0.0,-0.0637711435556411,410.0,174.6028594970703,-0.0,19.91860008239746,1.0,283.1499938964844,283.1891174316406,292.55889892578125,292.5738525390625,313.0172119140625,308.3324890136719,283.1499938964844,19437.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0586869716644287,1.0586919784545898,7.47874295825568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.84237289428711,0.0,73.04183959960938,1895.4371337890625,-0.0,0.0,0.3325434923171997,1.0,0.0,3.0,1.0,0.0
12401700,305.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.378797322511673,1.0,0.000669932749588,305.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.378797322511673,1.0,0.0007054714369587,305.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.378797322511673,1.0,0.0005210587987676,304.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.378797322511673,1.0,0.0007054714369587,305.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.378797322511673,1.0,0.0033464527223259,283.5766906738281,284.95001220703125,298.174072265625,292.3149719238281,298.1741027832031,298.133056640625,283.1509094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380734443664,0.0035690395161509,0.0035690336953848,-0.0155869172886013,0.5131129622459412,0.5131129622459412,0.0,-0.0632576867938041,410.0,174.47035217285156,-0.0,19.918596267700195,1.0,283.1499938964844,283.1903991699219,292.5555725097656,292.5704345703125,313.0172119140625,308.3324890136719,283.1499938964844,19400.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0236908197402954,1.023695707321167,6.992477352696369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.76298904418945,0.0,68.62654113769531,1895.4371337890625,-0.0,0.0,0.3267446458339691,1.0,0.0,3.0,1.0,0.0
12401760,305.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.762939453125,0.3787973523139953,1.0,0.0006699326913803,305.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.762939453125,0.3787973523139953,1.0,0.000705471378751,305.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.762939453125,0.3787973523139953,1.0,0.0005210587405599,304.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.762939453125,0.3787973523139953,1.0,0.000705471378751,305.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.762939453125,0.3787973523139953,1.0,0.0033464524894952,283.5583801269531,284.95001220703125,298.1714782714844,292.31402587890625,298.17401123046875,298.13702392578125,283.1509094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380715817213,0.0035690385848283,0.0035690327640622,-0.015535308048129,0.5036423206329346,0.5036423206329346,0.0,-0.0628249868750572,410.0,174.32777404785156,-0.0,19.91859245300293,1.0,283.1499938964844,283.1917724609375,292.5523681640625,292.567138671875,313.0172119140625,308.3324890136719,283.1499938964844,19360.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9891115427017212,0.9891163110733032,6.528058094090738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.676849365234375,0.0,64.45760345458984,1895.4371337890625,-0.0,0.0,0.3211183249950409,1.0,0.0,3.0,1.0,0.0
12401820,305.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7208251953125,0.3787973523139953,1.0,0.0006699326913803,305.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7208251953125,0.3787973523139953,1.0,0.000705471378751,305.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7208251953125,0.3787973523139953,1.0,0.0005210587405599,304.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7208251953125,0.3787973523139953,1.0,0.000705471378751,305.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7208251953125,0.3787973523139953,1.0,0.0033464524894952,283.5238037109375,284.95001220703125,298.1629943847656,292.3118591308594,298.1732177734375,298.1427917480469,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380687877535,0.0035690371878445,0.0035690313670784,-0.0154613945633172,0.4843811988830566,0.4843811988830566,0.0,-0.0622052960097789,410.0,174.01641845703125,-0.0,19.918588638305664,1.0,283.1499938964844,283.1947021484375,292.5463256835937,292.5609436035156,313.0172119140625,308.3324890136719,283.1499938964844,19269.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9214947819709778,0.9214993715286256,5.666034752493943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.49140548706055,0.0,56.842750549316406,1895.4371337890625,-0.0,0.0,0.3104235529899597,1.0,0.0,3.0,1.0,0.0
12401880,305.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7208251953125,0.3787973523139953,1.0,0.0006699326913803,305.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7208251953125,0.3787973523139953,1.0,0.000705471378751,305.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7208251953125,0.3787973523139953,1.0,0.0005210587405599,304.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7208251953125,0.3787973523139953,1.0,0.000705471378751,305.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7208251953125,0.3787973523139953,1.0,0.0033464524894952,283.5238037109375,284.95001220703125,298.1629943847656,292.3118591308594,298.1732177734375,298.1427917480469,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380687877535,0.0035690371878445,0.0035690313670784,-0.0154613945633172,0.4843811988830566,0.4843811988830566,0.0,-0.0622052960097789,410.0,174.01641845703125,-0.0,19.918588638305664,1.0,283.1499938964844,283.1947021484375,292.5463256835937,292.5609436035156,313.0172119140625,308.3324890136719,283.1499938964844,19269.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9214947819709778,0.9214993715286256,5.666034752493943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.49140548706055,0.0,56.842750549316406,1895.4371337890625,-0.0,0.0,0.3104235529899597,1.0,0.0,3.0,1.0,0.0
12401940,305.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.3787973523139953,1.0,0.0006699328077957,305.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.3787973523139953,1.0,0.0007054714951664,305.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.3787973523139953,1.0,0.0005210588569752,304.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.3787973523139953,1.0,0.0007054714951664,305.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.3787973523139953,1.0,0.0033464531879872,283.491943359375,284.95001220703125,298.1499938964844,292.3092956542969,298.1711730957031,298.14532470703125,283.1510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690367221832,0.0035690309014171,-0.0154274329543113,0.4647097587585449,0.4647097587585449,0.0,-0.061920553445816,410.0,173.68336486816406,-0.0,19.918590545654297,1.0,283.1499938964844,283.19793701171875,292.5406494140625,292.5551452636719,313.0172119140625,308.3324890136719,283.1499938964844,19174.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8563640117645264,0.856368362903595,4.893394844884824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.29667282104492,0.0,50.15307235717773,1895.4371337890625,-0.0,0.0,0.30052649974823,1.0,0.0,3.0,1.0,0.0
12402000,305.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.3787973523139953,1.0,0.0006699328077957,305.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.3787973523139953,1.0,0.0007054714951664,305.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.3787973523139953,1.0,0.0005210588569752,304.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.3787973523139953,1.0,0.0007054714951664,305.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.3787973523139953,1.0,0.0033464531879872,283.491943359375,284.95001220703125,298.1499938964844,292.3092956542969,298.1711730957031,298.14532470703125,283.1510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690367221832,0.0035690309014171,-0.0154274329543113,0.4647097587585449,0.4647097587585449,0.0,-0.061920553445816,410.0,173.68336486816406,-0.0,19.918590545654297,1.0,283.1499938964844,283.19793701171875,292.5406494140625,292.5551452636719,313.0172119140625,308.3324890136719,283.1499938964844,19174.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8563640117645264,0.856368362903595,4.893394844884824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.29667282104492,0.0,50.15307235717773,1895.4371337890625,-0.0,0.0,0.30052649974823,1.0,0.0,3.0,1.0,0.0
12402060,305.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.3787973523139953,1.0,0.000669932924211,305.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.3787973523139953,1.0,0.0007054716697894,305.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.3787973523139953,1.0,0.0005210589733906,304.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.3787973523139953,1.0,0.0007054716697894,305.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.3787973523139953,1.0,0.0033464536536484,283.4626159667969,284.95001220703125,298.13433837890625,292.3062438964844,298.1676330566406,298.14459228515625,283.15106201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690364893525,0.0035690306685864,-0.01542304828763,0.4446656703948974,0.4446656703948974,0.0,-0.0618837960064411,410.0,173.32150268554688,-0.0,19.91859245300293,1.0,283.1499938964844,283.2015380859375,292.5352478027344,292.54962158203125,313.0172119140625,308.3324890136719,283.1499938964844,19079.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7940917015075684,0.7940959334373474,4.207602799510824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.08662796020508,0.0,44.3101692199707,1895.4371337890625,-0.0,0.0,0.2914265990257263,1.0,0.0,3.0,1.0,0.0
12402120,305.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.3787973523139953,1.0,0.000669932924211,305.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.3787973523139953,1.0,0.0007054716697894,305.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.3787973523139953,1.0,0.0005210589733906,304.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.3787973523139953,1.0,0.0007054716697894,305.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.3787973523139953,1.0,0.0033464536536484,283.4626159667969,284.95001220703125,298.13433837890625,292.3062438964844,298.1676330566406,298.14459228515625,283.15106201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690364893525,0.0035690306685864,-0.01542304828763,0.4446656703948974,0.4446656703948974,0.0,-0.0618837960064411,410.0,173.32150268554688,-0.0,19.91859245300293,1.0,283.1499938964844,283.2015380859375,292.5352478027344,292.54962158203125,313.0172119140625,308.3324890136719,283.1499938964844,19079.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7940917015075684,0.7940959334373474,4.207602799510824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,60.08662796020508,0.0,44.3101692199707,1895.4371337890625,-0.0,0.0,0.2914265990257263,1.0,0.0,3.0,1.0,0.0
12402180,305.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.378797322511673,1.0,0.000669933098834,305.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.378797322511673,1.0,0.0007054718444123,305.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.378797322511673,1.0,0.0005210590898059,305.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.378797322511673,1.0,0.0007054718444123,305.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.378797322511673,1.0,0.003346454584971,283.4356384277344,284.95001220703125,298.11798095703125,292.30255126953125,298.16259765625,298.14093017578125,283.1511535644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138067856431,0.0035690367221832,0.0035690309014171,-0.0154354618862271,0.4242774248123169,0.4242774248123169,0.0,-0.0619878619909286,410.0,172.9285888671875,-0.0,19.918596267700195,1.0,283.1499938964844,283.2055053710937,292.5299987792969,292.5443115234375,313.0172119140625,308.3324890136719,283.1499938964844,18988.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7349570989608765,0.734961211681366,3.604270659707255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,59.86097717285156,0.0,39.22945022583008,1895.4371337890625,-0.0,0.0,0.2830930054187774,1.0,0.0,3.0,1.0,0.0
12402240,305.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.378797322511673,1.0,0.000669933098834,305.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.378797322511673,1.0,0.0007054718444123,305.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.378797322511673,1.0,0.0005210590898059,305.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.378797322511673,1.0,0.0007054718444123,305.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.378797322511673,1.0,0.003346454584971,283.4356384277344,284.95001220703125,298.11798095703125,292.30255126953125,298.16259765625,298.14093017578125,283.1511535644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138067856431,0.0035690367221832,0.0035690309014171,-0.0154354618862271,0.4242774248123169,0.4242774248123169,0.0,-0.0619878619909286,410.0,172.9285888671875,-0.0,19.918596267700195,1.0,283.1499938964844,283.2055053710937,292.5299987792969,292.5443115234375,313.0172119140625,308.3324890136719,283.1499938964844,18988.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7349570989608765,0.734961211681366,3.604270659707255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,59.86097717285156,0.0,39.22945022583008,1895.4371337890625,-0.0,0.0,0.2830930054187774,1.0,0.0,3.0,1.0,0.0
12402300,305.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.3787972927093506,1.0,0.0006699332152493,305.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.3787972927093506,1.0,0.00070547190262,305.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.3787972927093506,1.0,0.0005210591480135,305.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.3787972927093506,1.0,0.00070547190262,305.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.3787972927093506,1.0,0.0033464550506323,283.4230041503906,284.95001220703125,298.10955810546875,292.30047607421875,298.1595458984375,298.1381225585937,283.15118408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380683220922,0.0035690369550138,0.0035690311342477,-0.0154481176286935,0.4139590263366699,0.4139590263366699,0.0,-0.0620939694344997,410.0,172.72901916503906,-0.0,19.918598175048828,1.0,283.1499938964844,283.2076110839844,292.52740478515625,292.54168701171875,313.0172119140625,308.3324890136719,283.1499938964844,18947.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7066314220428467,0.7066354751586914,3.3318031000817434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,59.74747467041016,0.0,36.94903945922852,1895.4371337890625,-0.0,0.0,0.2791995108127594,1.0,0.0,3.0,1.0,0.0
12402360,305.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.3787972927093506,1.0,0.0006699333316646,305.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.3787972927093506,1.0,0.000705472077243,305.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.3787972927093506,1.0,0.0005210592644289,305.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.3787972927093506,1.0,0.000705472077243,305.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.3787972927093506,1.0,0.0033464557491242,283.4108581542969,284.95001220703125,298.1009521484375,292.2982482910156,298.1561584472656,298.134765625,283.1512145996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380687877535,0.0035690374206751,0.003569031599909,-0.0154651366174221,0.4035710096359253,0.4035710096359253,0.0,-0.0622366517782211,410.0,172.50619506835938,-0.0,19.91860008239746,1.0,283.1499938964844,283.2098388671875,292.5248107910156,292.5390625,313.0172119140625,308.3324890136719,283.1499938964844,18906.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6791213154792786,0.6791253089904785,3.0774298664937305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,59.61891174316406,0.0,34.82063674926758,1895.4371337890625,-0.0,0.0,0.2754626274108886,1.0,0.0,3.0,1.0,0.0
