time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402420,305.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5465393066406,0.3787972331047058,1.0,0.0006699336227029,305.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5465393066406,0.3787972331047058,1.0,0.0007054723682813,305.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5465393066406,0.3787972331047058,1.0,0.0005210594972595,305.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5465393066406,0.3787972331047058,1.0,0.0007054723682813,305.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5465393066406,0.3787972331047058,1.0,0.0033464571461081,283.3880310058594,284.95001220703125,298.0832824707031,292.2934265136719,298.1484680175781,298.1264953613281,283.1513061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380706503987,0.0035690383519977,0.0035690322984009,-0.0155129274353384,0.3825856745243072,0.3825856745243072,0.0,-0.0626373142004013,410.0,172.02886962890625,-0.0,19.918607711791992,1.0,283.1499938964844,283.2145690917969,292.5196228027344,292.5338134765625,313.0172119140625,308.3324890136719,283.1499938964844,18829.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6265814304351807,0.6265853047370911,2.6196813607271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,59.347434997558594,0.0,30.982563018798828,1895.4371337890625,-0.0,0.0,0.2684525549411773,1.0,0.0,3.0,1.0,0.0
12402480,305.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5465393066406,0.3787972331047058,1.0,0.0006699336227029,305.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5465393066406,0.3787972331047058,1.0,0.0007054723682813,305.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5465393066406,0.3787972331047058,1.0,0.0005210594972595,305.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5465393066406,0.3787972331047058,1.0,0.0007054723682813,305.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5465393066406,0.3787972331047058,1.0,0.0033464571461081,283.3880310058594,284.95001220703125,298.0832824707031,292.2934265136719,298.1484680175781,298.1264953613281,283.1513061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380706503987,0.0035690383519977,0.0035690322984009,-0.0155129274353384,0.3825856745243072,0.3825856745243072,0.0,-0.0626373142004013,410.0,172.02886962890625,-0.0,19.918607711791992,1.0,283.1499938964844,283.2145690917969,292.5196228027344,292.5338134765625,313.0172119140625,308.3324890136719,283.1499938964844,18829.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6265814304351807,0.6265853047370911,2.6196813607271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,59.347434997558594,0.0,30.982563018798828,1895.4371337890625,-0.0,0.0,0.2684525549411773,1.0,0.0,3.0,1.0,0.0
12402540,305.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.378797173500061,1.0,0.0006699340301565,305.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.378797173500061,1.0,0.0007054727757349,305.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.378797173500061,1.0,0.0005210597882978,305.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.378797173500061,1.0,0.0007054727757349,305.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.378797173500061,1.0,0.0033464590087532,283.3670959472656,284.95001220703125,298.0650329589844,292.2880554199219,298.1395263671875,298.1163330078125,283.1513977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380729787051,0.0035690395161509,0.0035690336953848,-0.0155808329582214,0.3613342940807342,0.3613342940807342,0.0,-0.0632066279649734,410.0,171.50137329101562,-0.0,19.91861724853516,1.0,283.1499938964844,283.2197570800781,292.5143127441406,292.5284729003906,313.0172119140625,308.3324890136719,283.1499938964844,18745.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5771165490150452,0.5771204233169556,2.222391515260824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,59.04769515991211,0.0,27.606693267822266,1895.4371337890625,-0.0,0.0,0.2621290981769562,1.0,0.0,3.0,1.0,0.0
12402600,305.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.378797173500061,1.0,0.0006699340301565,305.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.378797173500061,1.0,0.0007054727757349,305.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.378797173500061,1.0,0.0005210597882978,305.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.378797173500061,1.0,0.0007054727757349,305.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.378797173500061,1.0,0.0033464590087532,283.3670959472656,284.95001220703125,298.0650329589844,292.2880554199219,298.1395263671875,298.1163330078125,283.1513977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380729787051,0.0035690395161509,0.0035690336953848,-0.0155808329582214,0.3613342940807342,0.3613342940807342,0.0,-0.0632066279649734,410.0,171.50137329101562,-0.0,19.91861724853516,1.0,283.1499938964844,283.2197570800781,292.5143127441406,292.5284729003906,313.0172119140625,308.3324890136719,283.1499938964844,18745.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5771165490150452,0.5771204233169556,2.222391515260824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,59.04769515991211,0.0,27.606693267822266,1895.4371337890625,-0.0,0.0,0.2621290981769562,1.0,0.0,3.0,1.0,0.0
12402660,305.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915771484375,0.3787971138954162,1.0,0.0006699344376102,305.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915771484375,0.3787971138954162,1.0,0.0007054732413962,305.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915771484375,0.3787971138954162,1.0,0.0005210601375438,305.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915771484375,0.3787971138954162,1.0,0.0007054732413962,305.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915771484375,0.3787971138954162,1.0,0.0033464613370597,283.34796142578125,284.95001220703125,298.0462646484375,292.2822265625,298.12939453125,298.1044616699219,283.1515197753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380762383341,0.0035690411459654,0.0035690353251993,-0.0156717505306005,0.3398331701755523,0.3398331701755523,0.0,-0.0639688670635223,410.0,170.94386291503906,-0.0,19.918630599975582,1.0,283.1499938964844,283.2254638671875,292.50885009765625,292.5229797363281,313.0172119140625,308.3324890136719,283.1499938964844,18663.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5308271050453186,0.5308308601379395,1.8801809886781484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,58.73285675048828,0.0,24.646583557128903,1895.4371337890625,-0.0,0.0,0.2565161883831024,1.0,0.0,3.0,1.0,0.0
12402720,305.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915771484375,0.3787971138954162,1.0,0.0006699344376102,305.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915771484375,0.3787971138954162,1.0,0.0007054732413962,305.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915771484375,0.3787971138954162,1.0,0.0005210601375438,305.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915771484375,0.3787971138954162,1.0,0.0007054732413962,305.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915771484375,0.3787971138954162,1.0,0.0033464613370597,283.34796142578125,284.95001220703125,298.0462646484375,292.2822265625,298.12939453125,298.1044616699219,283.1515197753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380762383341,0.0035690411459654,0.0035690353251993,-0.0156717505306005,0.3398331701755523,0.3398331701755523,0.0,-0.0639688670635223,410.0,170.94386291503906,-0.0,19.918630599975582,1.0,283.1499938964844,283.2254638671875,292.50885009765625,292.5229797363281,313.0172119140625,308.3324890136719,283.1499938964844,18663.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5308271050453186,0.5308308601379395,1.8801809886781484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,58.73285675048828,0.0,24.646583557128903,1895.4371337890625,-0.0,0.0,0.2565161883831024,1.0,0.0,3.0,1.0,0.0
12402780,305.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.3787970244884491,1.0,0.0006699350196868,305.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.3787970244884491,1.0,0.0007054738234728,305.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.3787970244884491,1.0,0.0005210605449974,305.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.3787970244884491,1.0,0.0007054738234728,305.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.3787970244884491,1.0,0.0033464641310274,283.3304443359375,284.95001220703125,298.0269775390625,292.2759704589844,298.11822509765625,298.0910949707031,283.1516418457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138080894947,0.0035690434742718,0.0035690374206751,-0.0157884396612644,0.3181111216545105,0.3181111216545105,0.0,-0.0649471804499626,410.0,170.33877563476562,-0.0,19.91864585876465,1.0,283.1499938964844,283.231689453125,292.5032043457031,292.517333984375,313.0172119140625,308.3324890136719,283.1499938964844,18583.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4876778721809387,0.4878785610198974,1.5869364489162763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,58.397987365722656,0.0,22.05652618408203,1895.4371337890625,-0.0,0.0,0.2515604197978973,1.0,0.0,3.0,1.0,0.0
12402840,305.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.3787970244884491,1.0,0.0006699350196868,305.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.3787970244884491,1.0,0.0007054738234728,305.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.3787970244884491,1.0,0.0005210605449974,305.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.3787970244884491,1.0,0.0007054738234728,305.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.3787970244884491,1.0,0.0033464641310274,283.3304443359375,284.95001220703125,298.0269775390625,292.2759704589844,298.11822509765625,298.0910949707031,283.1516418457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138080894947,0.0035690434742718,0.0035690374206751,-0.0157884396612644,0.3181111216545105,0.3181111216545105,0.0,-0.0649471804499626,410.0,170.33877563476562,-0.0,19.91864585876465,1.0,283.1499938964844,283.231689453125,292.5032043457031,292.517333984375,313.0172119140625,308.3324890136719,283.1499938964844,18583.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4876778721809387,0.4878785610198974,1.5869364489162763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,58.397987365722656,0.0,22.05652618408203,1895.4371337890625,-0.0,0.0,0.2515604197978973,1.0,0.0,3.0,1.0,0.0
12402900,305.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4550476074219,0.3787969648838043,1.0,0.0006699353107251,306.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4550476074219,0.3787969648838043,1.0,0.0007054741145111,305.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4550476074219,0.3787969648838043,1.0,0.000521060777828,305.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4550476074219,0.3787969648838043,1.0,0.0007054741145111,305.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4550476074219,0.3787969648838043,1.0,0.0033464655280113,283.3222045898437,284.95001220703125,298.0171813964844,292.2726745605469,298.1123046875,298.0839233398437,283.1517333984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380832232534,0.0035690446384251,0.0035690385848283,-0.015856510028243,0.3071764409542084,0.3071764409542084,0.0,-0.0655178874731063,410.0,169.96484375,-0.0,19.91865348815918,1.0,283.1499938964844,283.2350158691406,292.50030517578125,292.5144348144531,313.0172119140625,308.3324890136719,283.1499938964844,18518.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.466917872428894,0.4719115793704986,1.4547035576129021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,58.33439636230469,0.0,21.060773849487305,1895.4371337890625,-0.0,0.0,0.2494338452816009,1.0,0.0,3.0,1.0,0.0
12402960,305.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4436950683594,0.3787969052791595,1.0,0.000669935659971,306.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4436950683594,0.3787969052791595,1.0,0.0007054744637571,305.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4436950683594,0.3787969052791595,1.0,0.0005210610688664,305.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4436950683594,0.3787969052791595,1.0,0.0007054744637571,305.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4436950683594,0.3787969052791595,1.0,0.0033464671578258,283.3143615722656,284.95001220703125,298.0072631835937,292.2693176269531,298.1061096191406,298.0764465332031,283.1518249511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380860172212,0.0035690460354089,0.0035690399818122,-0.0159308928996324,0.2961924374103546,0.2961924374103546,0.0,-0.0661415159702301,410.0,169.52870178222656,-0.0,19.918663024902344,1.0,283.1499938964844,283.238525390625,292.49737548828125,292.5115051269531,313.0172119140625,308.3324890136719,283.1499938964844,18411.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4464161098003387,0.4665181338787079,1.3297597689643226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,58.33462142944336,0.0,20.552515029907227,1895.4371337890625,-0.0,0.0,0.2477921098470688,1.0,0.0,3.0,1.0,0.0
12403020,305.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.37879678606987,1.0,0.000669936358463,306.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.37879678606987,1.0,0.0007054752204567,305.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.37879678606987,1.0,0.0005210615927353,305.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.37879678606987,1.0,0.0007054752204567,305.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.37879678606987,1.0,0.0033464706502854,283.2996520996094,284.95001220703125,297.98712158203125,292.26226806640625,298.093017578125,298.060546875,283.1520080566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380920708179,0.0035690490622073,0.0035690430086106,-0.0160977523773908,0.2740874290466308,0.2740874290466308,0.0,-0.0675404742360115,410.0,168.76145935058594,-0.0,19.918684005737305,1.0,283.1499938964844,283.2461853027344,292.49139404296875,292.5055236816406,313.0172119140625,308.3324890136719,283.1499938964844,18223.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4080270528793335,0.4720615744590759,1.110890845978929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,58.06360626220703,0.0,20.366682052612305,1895.4371337890625,-0.0,0.0,0.245747223496437,1.0,0.0,3.0,1.0,0.0
12403080,305.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.37879678606987,1.0,0.000669936358463,306.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.37879678606987,1.0,0.0007054752204567,305.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.37879678606987,1.0,0.0005210615927353,305.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.37879678606987,1.0,0.0007054752204567,305.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42218017578125,0.37879678606987,1.0,0.0033464706502854,283.2996520996094,284.95001220703125,297.98712158203125,292.26226806640625,298.093017578125,298.060546875,283.1520080566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380920708179,0.0035690490622073,0.0035690430086106,-0.0160977523773908,0.2740874290466308,0.2740874290466308,0.0,-0.0675404742360115,410.0,168.76145935058594,-0.0,19.918684005737305,1.0,283.1499938964844,283.2461853027344,292.49139404296875,292.5055236816406,313.0172119140625,308.3324890136719,283.1499938964844,18223.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4080270528793335,0.4720615744590759,1.110890845978929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,58.06360626220703,0.0,20.366682052612305,1895.4371337890625,-0.0,0.0,0.245747223496437,1.0,0.0,3.0,1.0,0.0
12403140,305.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.3787966668605804,1.0,0.0006699371151626,306.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.3787966668605804,1.0,0.0007054760353639,305.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.3787966668605804,1.0,0.0005210622330196,305.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.3787966668605804,1.0,0.0007054760353639,305.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.3787966668605804,1.0,0.0033464746084064,283.2862243652344,284.95001220703125,297.9666442871094,292.2549133300781,298.0791015625,298.0435791015625,283.1521911621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380990557372,0.0035690525546669,0.0035690465010702,-0.0162884797900915,0.2518116235733032,0.2518116235733032,0.0,-0.0691395625472068,410.0,168.1328582763672,-0.0,19.9187068939209,1.0,283.1499938964844,283.25439453125,292.4851379394531,292.499267578125,313.0172119140625,308.3324890136719,283.1499938964844,18143.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3736953139305115,0.4780923724174499,9.349070850817044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,57.69750213623047,0.0,20.3443546295166,1895.4371337890625,-0.0,0.0,0.2444893717765808,1.0,0.0,3.0,1.0,0.0
12403200,305.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.3787966668605804,1.0,0.0006699371151626,306.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.3787966668605804,1.0,0.0007054760353639,305.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.3787966668605804,1.0,0.0005210622330196,305.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.3787966668605804,1.0,0.0007054760353639,305.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.3787966668605804,1.0,0.0033464746084064,283.2862243652344,284.95001220703125,297.9666442871094,292.2549133300781,298.0791015625,298.0435791015625,283.1521911621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380990557372,0.0035690525546669,0.0035690465010702,-0.0162884797900915,0.2518116235733032,0.2518116235733032,0.0,-0.0691395625472068,410.0,168.1328582763672,-0.0,19.9187068939209,1.0,283.1499938964844,283.25439453125,292.4851379394531,292.499267578125,313.0172119140625,308.3324890136719,283.1499938964844,18143.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3736953139305115,0.4780923724174499,9.349070850817044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,57.69750213623047,0.0,20.3443546295166,1895.4371337890625,-0.0,0.0,0.2444893717765808,1.0,0.0,3.0,1.0,0.0
12403260,305.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835144042969,0.3787965178489685,1.0,0.0006699379882775,306.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835144042969,0.3787965178489685,1.0,0.0007054769666865,305.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835144042969,0.3787965178489685,1.0,0.0005210628733038,305.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835144042969,0.3787965178489685,1.0,0.0007054769666865,305.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835144042969,0.3787965178489685,1.0,0.0033464790321886,283.27398681640625,284.95001220703125,297.9458312988281,292.2472839355469,298.0643310546875,298.0256042480469,283.1524353027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381069719791,0.0035690565127879,0.0035690502263605,-0.0165028944611549,0.2293794602155685,0.2293794602155685,0.0,-0.0709372386336326,410.0,167.51234436035156,-0.0,19.918731689453125,1.0,283.1499938964844,283.26318359375,292.4786071777344,292.49273681640625,313.0172119140625,308.3324890136719,283.1499938964844,18115.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3424651622772217,0.4812236130237579,8.030257347968472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,57.3291244506836,0.0,20.269716262817383,1895.4371337890625,-0.0,0.0,0.2434991896152496,1.0,0.0,3.0,1.0,0.0
12403320,305.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835144042969,0.3787965178489685,1.0,0.0006699379882775,306.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835144042969,0.3787965178489685,1.0,0.0007054769666865,305.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835144042969,0.3787965178489685,1.0,0.0005210628733038,305.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835144042969,0.3787965178489685,1.0,0.0007054769666865,305.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835144042969,0.3787965178489685,1.0,0.0033464790321886,283.27398681640625,284.95001220703125,297.9458312988281,292.2472839355469,298.0643310546875,298.0256042480469,283.1524353027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381069719791,0.0035690565127879,0.0035690502263605,-0.0165028944611549,0.2293794602155685,0.2293794602155685,0.0,-0.0709372386336326,410.0,167.51234436035156,-0.0,19.918731689453125,1.0,283.1499938964844,283.26318359375,292.4786071777344,292.49273681640625,313.0172119140625,308.3324890136719,283.1499938964844,18115.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3424651622772217,0.4812236130237579,8.030257347968472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,57.3291244506836,0.0,20.269716262817383,1895.4371337890625,-0.0,0.0,0.2434991896152496,1.0,0.0,3.0,1.0,0.0
12403380,305.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.3787963390350342,1.0,0.0006699389196,306.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.3787963390350342,1.0,0.0007054779562167,305.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.3787963390350342,1.0,0.0005210636300034,305.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.3787963390350342,1.0,0.0007054779562167,305.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.3787963390350342,1.0,0.0033464836888015,283.2628173828125,284.95001220703125,297.9247741699219,292.2394104003906,298.0488586425781,298.0067138671875,283.1527404785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381158195436,0.0035690609365701,0.0035690546501427,-0.0167402531951665,0.2068045139312744,0.2068045139312744,0.0,-0.0729273110628128,410.0,166.8874053955078,-0.0,19.918758392333984,1.0,283.1499938964844,283.2726745605469,292.4718017578125,292.4859313964844,313.0172119140625,308.3324890136719,283.1499938964844,18103.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3137345910072326,0.4827792346477508,7.021492276493291e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,56.94976043701172,0.0,20.16162300109864,1895.4371337890625,-0.0,0.0,0.2426224797964096,1.0,0.0,3.0,1.0,0.0
12403440,305.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.3787963390350342,1.0,0.0006699389196,306.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.3787963390350342,1.0,0.0007054779562167,305.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.3787963390350342,1.0,0.0005210636300034,305.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.3787963390350342,1.0,0.0007054779562167,305.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.3787963390350342,1.0,0.0033464836888015,283.2628173828125,284.95001220703125,297.9247741699219,292.2394104003906,298.0488586425781,298.0067138671875,283.1527404785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381158195436,0.0035690609365701,0.0035690546501427,-0.0167402531951665,0.2068045139312744,0.2068045139312744,0.0,-0.0729273110628128,410.0,166.8874053955078,-0.0,19.918758392333984,1.0,283.1499938964844,283.2726745605469,292.4718017578125,292.4859313964844,313.0172119140625,308.3324890136719,283.1499938964844,18103.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3137345910072326,0.4827792346477508,7.021492276493291e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,56.94976043701172,0.0,20.16162300109864,1895.4371337890625,-0.0,0.0,0.2426224797964096,1.0,0.0,3.0,1.0,0.0
12403500,305.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3580627441406,0.378796249628067,1.0,0.0006699393852613,306.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3580627441406,0.378796249628067,1.0,0.0007054784800857,305.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3580627441406,0.378796249628067,1.0,0.0005210639792494,305.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3580627441406,0.378796249628067,1.0,0.0007054784800857,305.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3580627441406,0.378796249628067,1.0,0.0033464860171079,283.2576599121094,284.95001220703125,297.9141540527344,292.2353820800781,298.04083251953125,297.9969177246094,283.15289306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381204761564,0.0035690632648766,0.0035690569784492,-0.0168671887367963,0.1954651474952697,0.1954651474952697,0.0,-0.0739915817975997,410.0,166.58285522460938,-0.0,19.918773651123047,1.0,283.1499938964844,283.2777709960937,292.4682922363281,292.482421875,313.0172119140625,308.3324890136719,283.1499938964844,18098.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.300218254327774,0.4832655191421509,6.596264423563981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,56.75935745239258,0.0,20.10361099243164,1895.4371337890625,-0.0,0.0,0.2422163784503936,1.0,0.0,3.0,1.0,0.0
12403560,305.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3501892089844,0.3787961602210998,1.0,0.0006699399091303,306.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3501892089844,0.3787961602210998,1.0,0.0007054790039546,305.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3501892089844,0.3787961602210998,1.0,0.000521064386703,305.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3501892089844,0.3787961602210998,1.0,0.0007054790039546,305.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3501892089844,0.3787961602210998,1.0,0.003346488578245,283.2527160644531,284.95001220703125,297.9034729003906,292.2312927246094,298.0326538085937,297.9869689941406,283.1530456542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381251327693,0.0035690658260136,0.0035690593067556,-0.0169991813600063,0.1840956211090088,0.1840956211090088,0.0,-0.0750982537865638,410.0,166.2831573486328,-0.0,19.91878700256348,1.0,283.1499938964844,283.2830505371094,292.4647216796875,292.47882080078125,313.0172119140625,308.3324890136719,283.1499938964844,18094.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2872371077537536,0.4836840629577636,6.211131164945982e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,56.568477630615234,0.0,20.046899795532227,1895.4371337890625,-0.0,0.0,0.2418307960033416,1.0,0.0,3.0,1.0,0.0
12403620,305.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.3787959814071655,1.0,0.0006699409568682,306.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.3787959814071655,1.0,0.0007054801099002,305.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.3787959814071655,1.0,0.0005210652016103,305.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.3787959814071655,1.0,0.0007054801099002,305.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.3787959814071655,1.0,0.0033464939333498,283.24346923828125,284.95001220703125,297.8819885253906,292.2230224609375,298.0158386230469,297.966552734375,283.1534118652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381353773176,0.0035690709482878,0.0035690644290298,-0.0172774512320756,0.1612729430198669,0.1612729430198669,0.0,-0.0774313881993293,410.0,165.703857421875,-0.0,19.918819427490234,1.0,283.1499938964844,283.2942810058594,292.4573669433594,292.4714660644531,313.0172119140625,308.3324890136719,283.1499938964844,18083.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2628187537193298,0.4844345152378082,5.5367879170376e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,56.176551818847656,0.0,19.941728591918945,1895.4371337890625,-0.0,0.0,0.2411209344863891,1.0,0.0,3.0,1.0,0.0
12403680,305.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.3787959814071655,1.0,0.0006699409568682,306.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.3787959814071655,1.0,0.0007054801099002,305.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.3787959814071655,1.0,0.0005210652016103,305.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.3787959814071655,1.0,0.0007054801099002,305.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353271484375,0.3787959814071655,1.0,0.0033464939333498,283.24346923828125,284.95001220703125,297.8819885253906,292.2230224609375,298.0158386230469,297.966552734375,283.1534118652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381353773176,0.0035690709482878,0.0035690644290298,-0.0172774512320756,0.1612729430198669,0.1612729430198669,0.0,-0.0774313881993293,410.0,165.703857421875,-0.0,19.918819427490234,1.0,283.1499938964844,283.2942810058594,292.4573669433594,292.4714660644531,313.0172119140625,308.3324890136719,283.1499938964844,18083.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2628187537193298,0.4844345152378082,5.5367879170376e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,56.176551818847656,0.0,19.941728591918945,1895.4371337890625,-0.0,0.0,0.2411209344863891,1.0,0.0,3.0,1.0,0.0
12403740,305.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.3787957727909088,1.0,0.0006699420628137,306.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.3787957727909088,1.0,0.0007054812740534,305.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.3787957727909088,1.0,0.0005210660747252,305.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.3787957727909088,1.0,0.0007054812740534,305.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.3787957727909088,1.0,0.0033464995212852,283.235107421875,284.95001220703125,297.8603820800781,292.2146301269531,297.9984436035156,297.94549560546875,283.15380859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381460875272,0.0035690763033926,0.0035690697841346,-0.0175721999257802,0.1383433043956756,0.1383433043956756,0.0,-0.0799027159810066,410.0,165.15748596191406,-0.0,19.918851852416992,1.0,283.1499938964844,283.3065490722656,292.4497375488281,292.4638366699219,313.0172119140625,308.3324890136719,283.1499938964844,18074.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2403511106967926,0.4851406514644623,4.9621702302715676e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,55.7822265625,0.0,19.849809646606445,1895.4371337890625,-0.0,0.0,0.2404915988445282,1.0,0.0,3.0,1.0,0.0
12403800,305.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.3787957727909088,1.0,0.0006699420628137,306.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.3787957727909088,1.0,0.0007054812740534,305.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.3787957727909088,1.0,0.0005210660747252,305.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.3787957727909088,1.0,0.0007054812740534,305.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.3787957727909088,1.0,0.0033464995212852,283.235107421875,284.95001220703125,297.8603820800781,292.2146301269531,297.9984436035156,297.94549560546875,283.15380859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381460875272,0.0035690763033926,0.0035690697841346,-0.0175721999257802,0.1383433043956756,0.1383433043956756,0.0,-0.0799027159810066,410.0,165.15748596191406,-0.0,19.918851852416992,1.0,283.1499938964844,283.3065490722656,292.4497375488281,292.4638366699219,313.0172119140625,308.3324890136719,283.1499938964844,18074.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2403511106967926,0.4851406514644623,4.9621702302715676e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,55.7822265625,0.0,19.849809646606445,1895.4371337890625,-0.0,0.0,0.2404915988445282,1.0,0.0,3.0,1.0,0.0
12403860,305.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.3787955939769745,1.0,0.000669943226967,306.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.3787955939769745,1.0,0.0007054824382066,305.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.3787955939769745,1.0,0.0005210669478401,305.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.3787955939769745,1.0,0.0007054824382066,305.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.3787955939769745,1.0,0.0033465051092207,283.2274780273437,284.95001220703125,297.83868408203125,292.2061462402344,297.9805603027344,297.9239196777344,283.1542663574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381572633981,0.0035690821241587,0.00356907537207,-0.017879694700241,0.1153180450201034,0.1153180450201034,0.0,-0.0824809521436691,410.0,164.64340209960938,-0.0,19.91888427734375,1.0,283.1499938964844,283.31988525390625,292.44189453125,292.4559631347656,313.0172119140625,308.3324890136719,283.1499938964844,18065.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2197038382291793,0.4858770072460174,4.464316916141797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,55.38098907470703,0.0,19.7723388671875,1895.4371337890625,-0.0,0.0,0.2399364411830902,1.0,0.0,3.0,1.0,0.0
12403920,305.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.3787955939769745,1.0,0.000669943226967,306.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.3787955939769745,1.0,0.0007054824382066,305.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.3787955939769745,1.0,0.0005210669478401,305.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.3787955939769745,1.0,0.0007054824382066,305.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.3787955939769745,1.0,0.0033465051092207,283.2274780273437,284.95001220703125,297.83868408203125,292.2061462402344,297.9805603027344,297.9239196777344,283.1542663574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381572633981,0.0035690821241587,0.00356907537207,-0.017879694700241,0.1153180450201034,0.1153180450201034,0.0,-0.0824809521436691,410.0,164.64340209960938,-0.0,19.91888427734375,1.0,283.1499938964844,283.31988525390625,292.44189453125,292.4559631347656,313.0172119140625,308.3324890136719,283.1499938964844,18065.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2197038382291793,0.4858770072460174,4.464316916141797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,55.38098907470703,0.0,19.7723388671875,1895.4371337890625,-0.0,0.0,0.2399364411830902,1.0,0.0,3.0,1.0,0.0
12403980,305.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.3787953853607178,1.0,0.0006699443329125,306.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.3787953853607178,1.0,0.0007054836605675,305.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.3787953853607178,1.0,0.000521067820955,305.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.3787953853607178,1.0,0.0007054836605675,305.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.3787953853607178,1.0,0.0033465106971561,283.2205810546875,284.95001220703125,297.8169250488281,292.19757080078125,297.9621887207031,297.90185546875,283.1547546386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381689049303,0.0035690879449248,0.0035690809600055,-0.0181953702121973,0.0922059640288353,0.0922059640288353,0.0,-0.0851278081536293,410.0,164.14895629882812,-0.0,19.91891860961914,1.0,283.1499938964844,283.3343811035156,292.4338073730469,292.4478454589844,313.0172119140625,308.3324890136719,283.1499938964844,18057.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2007507383823394,0.4866470992565155,4.027834510367256e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,54.9694709777832,0.0,19.70804786682129,1895.4371337890625,-0.0,0.0,0.2394479513168335,1.0,0.0,3.0,1.0,0.0
12404040,305.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.3787953853607178,1.0,0.0006699443329125,306.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.3787953853607178,1.0,0.0007054836605675,305.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.3787953853607178,1.0,0.000521067820955,305.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.3787953853607178,1.0,0.0007054836605675,305.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.3787953853607178,1.0,0.0033465106971561,283.2205810546875,284.95001220703125,297.8169250488281,292.19757080078125,297.9621887207031,297.90185546875,283.1547546386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381689049303,0.0035690879449248,0.0035690809600055,-0.0181953702121973,0.0922059640288353,0.0922059640288353,0.0,-0.0851278081536293,410.0,164.14895629882812,-0.0,19.91891860961914,1.0,283.1499938964844,283.3343811035156,292.4338073730469,292.4478454589844,313.0172119140625,308.3324890136719,283.1499938964844,18057.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2007507383823394,0.4866470992565155,4.027834510367256e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,54.9694709777832,0.0,19.70804786682129,1895.4371337890625,-0.0,0.0,0.2394479513168335,1.0,0.0,3.0,1.0,0.0
12404100,305.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.29132080078125,0.3787952959537506,1.0,0.0006699449149891,306.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.29132080078125,0.3787952959537506,1.0,0.0007054842426441,305.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.29132080078125,0.3787952959537506,1.0,0.0005210682866163,305.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.29132080078125,0.3787952959537506,1.0,0.0007054842426441,305.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29132080078125,0.3787952959537506,1.0,0.0033465134911239,283.2173767089844,284.95001220703125,297.8060302734375,292.1932983398437,297.9528503417969,297.8907165527344,283.155029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138174958527,0.0035690909717231,0.0035690839868038,-0.0183546859771013,0.0806185826659202,0.0806185826659202,0.0,-0.0864636600017547,410.0,163.8980712890625,-0.0,19.918933868408203,1.0,283.1499938964844,283.34210205078125,292.4297180175781,292.4437255859375,313.0172119140625,308.3324890136719,283.1499938964844,18054.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1918715089559555,0.4870265126228332,3.82908504903412e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,54.75764465332031,0.0,19.67991828918457,1895.4371337890625,-0.0,0.0,0.2392262667417526,1.0,0.0,3.0,1.0,0.0
12404160,305.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28594970703125,0.378795176744461,1.0,0.0006699454388581,306.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.28594970703125,0.378795176744461,1.0,0.0007054848247207,305.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.28594970703125,0.378795176744461,1.0,0.0005210686940699,305.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.28594970703125,0.378795176744461,1.0,0.0007054848247207,305.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.28594970703125,0.378795176744461,1.0,0.0033465162850916,283.2143249511719,284.95001220703125,297.795166015625,292.1889953613281,297.9434509277344,297.8794860839844,283.15533447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381805464625,0.0035690937656909,0.0035690867807716,-0.0185139831155538,0.0690142288804054,0.0690142288804054,0.0,-0.087799347937107,410.0,163.66136169433594,-0.0,19.9189510345459,1.0,283.1499938964844,283.35009765625,292.425537109375,292.4395446777344,313.0172119140625,308.3324890136719,283.1499938964844,18050.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1833685487508773,0.4874375164508819,3.641799528608658e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,54.54380416870117,0.0,19.65504264831543,1895.4371337890625,-0.0,0.0,0.2390181720256805,1.0,0.0,3.0,1.0,0.0
12404220,305.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.3787949979305267,1.0,0.0006699465448036,306.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.3787949979305267,1.0,0.0007054859888739,305.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.3787949979305267,1.0,0.0005210695671848,305.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.3787949979305267,1.0,0.0007054859888739,305.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.3787949979305267,1.0,0.003346521873027,283.2086486816406,284.95001220703125,297.7734375,292.1804504394531,297.92431640625,297.8568115234375,283.15594482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381921879947,0.0035690998192876,0.0035690926015377,-0.0188295543193817,0.0457533039152622,0.0457533039152622,0.0,-0.0904454141855239,410.0,163.16845703125,-0.0,19.918983459472656,1.0,283.1499938964844,283.3670654296875,292.4170837402344,292.4310607910156,313.0172119140625,308.3324890136719,283.1499938964844,18044.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1674397736787796,0.4882559478282928,3.298144424235261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,54.09370803833008,0.0,19.61202812194824,1895.4371337890625,-0.0,0.0,0.238639235496521,1.0,0.0,3.0,1.0,0.0
12404280,305.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.3787949979305267,1.0,0.0006699465448036,306.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.3787949979305267,1.0,0.0007054859888739,305.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.3787949979305267,1.0,0.0005210695671848,305.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.3787949979305267,1.0,0.0007054859888739,305.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.3787949979305267,1.0,0.003346521873027,283.2086486816406,284.95001220703125,297.7734375,292.1804504394531,297.92431640625,297.8568115234375,283.15594482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381921879947,0.0035690998192876,0.0035690926015377,-0.0188295543193817,0.0457533039152622,0.0457533039152622,0.0,-0.0904454141855239,410.0,163.16845703125,-0.0,19.918983459472656,1.0,283.1499938964844,283.3670654296875,292.4170837402344,292.4310607910156,313.0172119140625,308.3324890136719,283.1499938964844,18044.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1674397736787796,0.4882559478282928,3.298144424235261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,54.09370803833008,0.0,19.61202812194824,1895.4371337890625,-0.0,0.0,0.238639235496521,1.0,0.0,3.0,1.0,0.0
