time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404340,305.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26641845703125,0.3787948191165924,1.0,0.0006699475925415,306.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.26641845703125,0.3787948191165924,1.0,0.0007054870948195,305.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.26641845703125,0.3787948191165924,1.0,0.0005210703238844,305.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.26641845703125,0.3787948191165924,1.0,0.0007054870948195,305.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.26641845703125,0.3787948191165924,1.0,0.0033465269953012,283.2035217285156,284.95001220703125,297.7518005371094,292.17193603515625,297.9049072265625,297.8340148925781,283.1566467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382033638656,0.0035691054072231,0.0035690981894731,-0.0191363878548145,0.0224272049963474,0.0224272049963474,0.0,-0.0930182486772537,410.0,162.6466064453125,-0.0,19.91901397705078,1.0,283.1499938964844,283.38543701171875,292.4084777832031,292.42236328125,313.0172119140625,308.3324890136719,283.1499938964844,18039.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1528534442186355,0.4890540540218353,2.990702130389877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,53.620391845703125,0.0,19.57636833190918,1895.4371337890625,-0.0,0.0,0.2383045405149459,1.0,0.0,3.0,1.0,0.0
12404400,305.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26641845703125,0.3787948191165924,1.0,0.0006699475925415,306.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.26641845703125,0.3787948191165924,1.0,0.0007054870948195,305.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.26641845703125,0.3787948191165924,1.0,0.0005210703238844,305.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.26641845703125,0.3787948191165924,1.0,0.0007054870948195,305.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.26641845703125,0.3787948191165924,1.0,0.0033465269953012,283.2035217285156,284.95001220703125,297.7518005371094,292.17193603515625,297.9049072265625,297.8340148925781,283.1566467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382033638656,0.0035691054072231,0.0035690981894731,-0.0191363878548145,0.0224272049963474,0.0224272049963474,0.0,-0.0930182486772537,410.0,162.6466064453125,-0.0,19.91901397705078,1.0,283.1499938964844,283.38543701171875,292.4084777832031,292.42236328125,313.0172119140625,308.3324890136719,283.1499938964844,18039.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1528534442186355,0.4890540540218353,2.990702130389877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,53.620391845703125,0.0,19.57636833190918,1895.4371337890625,-0.0,0.0,0.2383045405149459,1.0,0.0,3.0,1.0,0.0
12404460,305.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2577514648437,0.3787946403026581,1.0,0.0006699485820718,306.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2577514648437,0.3787946403026581,1.0,0.0007054880843497,305.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2577514648437,0.3787946403026581,1.0,0.0005210711387917,305.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2577514648437,0.3787946403026581,1.0,0.0007054880843497,305.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2577514648437,0.3787946403026581,1.0,0.0033465318847447,283.1988525390625,284.95001220703125,297.7303161621094,292.1635437011719,297.88525390625,297.81109619140625,283.1575012207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382145397365,0.0035691107623279,0.0035691035445779,-0.0194312389940023,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0954906418919563,410.0,136.01150512695312,-0.0,19.91904258728028,1.0,283.1499938964844,283.4104919433594,292.3985900878906,292.4103698730469,313.0172119140625,308.3324890136719,283.1499938964844,18799.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0295034721493721,0.4134949445724487,5.600915287118369e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.606603622436523,0.0,16.550840377807617,1895.4371337890625,-0.0,0.0,0.2344143688678741,1.0,0.0,3.0,1.0,0.0
12404520,305.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2577514648437,0.3787946403026581,1.0,0.0006699485820718,306.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2577514648437,0.3787946403026581,1.0,0.0007054880843497,305.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2577514648437,0.3787946403026581,1.0,0.0005210711387917,305.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2577514648437,0.3787946403026581,1.0,0.0007054880843497,305.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2577514648437,0.3787946403026581,1.0,0.0033465318847447,283.1988525390625,284.95001220703125,297.7303161621094,292.1635437011719,297.88525390625,297.81109619140625,283.1575012207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382145397365,0.0035691107623279,0.0035691035445779,-0.0194312389940023,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0954906418919563,410.0,136.01150512695312,-0.0,19.91904258728028,1.0,283.1499938964844,283.4104919433594,292.3985900878906,292.4103698730469,313.0172119140625,308.3324890136719,283.1499938964844,18799.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0295034721493721,0.4134949445724487,5.600915287118369e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,22.606603622436523,0.0,16.550840377807617,1895.4371337890625,-0.0,0.0,0.2344143688678741,1.0,0.0,3.0,1.0,0.0
12404580,305.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.3787944614887237,1.0,0.0006699495133943,306.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.3787944614887237,1.0,0.00070548907388,305.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.3787944614887237,1.0,0.0005210718372836,305.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.3787944614887237,1.0,0.00070548907388,305.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.3787944614887237,1.0,0.0033465365413576,283.1946716308594,284.95001220703125,297.708984375,292.1552734375,297.8653869628906,297.7882080078125,283.1606140136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382247842848,0.0035691161174327,0.0035691084340214,-0.0197113938629627,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0978398397564888,410.0,101.52572631835938,-0.0,19.91907119750977,1.0,283.1496276855469,283.4129638671875,292.3727111816406,292.3801574707031,313.0172119140625,308.3324890136719,283.1499938964844,18069.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6314581444021314e-05,0.4641150832176208,3.0937280732015737e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0398526936769485,0.0,17.9196834564209,1895.4371337890625,-0.0,0.0,0.2333521395921707,1.0,0.0,3.0,1.0,0.0
12404640,305.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.3787944614887237,1.0,0.0006699495133943,306.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.3787944614887237,1.0,0.00070548907388,305.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.3787944614887237,1.0,0.0005210718372836,305.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.3787944614887237,1.0,0.00070548907388,305.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.3787944614887237,1.0,0.0033465365413576,283.1946716308594,284.95001220703125,297.708984375,292.1552734375,297.8653869628906,297.7882080078125,283.1606140136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382247842848,0.0035691161174327,0.0035691084340214,-0.0197113938629627,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0978398397564888,410.0,101.52572631835938,-0.0,19.91907119750977,1.0,283.1496276855469,283.4129638671875,292.3727111816406,292.3801574707031,313.0172119140625,308.3324890136719,283.1499938964844,18069.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6314581444021314e-05,0.4641150832176208,3.0937280732015737e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0398526936769485,0.0,17.9196834564209,1895.4371337890625,-0.0,0.0,0.2333521395921707,1.0,0.0,3.0,1.0,0.0
12404700,305.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2459716796875,0.378794401884079,1.0,0.000669949920848,306.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2459716796875,0.378794401884079,1.0,0.0007054895395413,305.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2459716796875,0.378794401884079,1.0,0.0005210721865296,305.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2459716796875,0.378794401884079,1.0,0.0007054895395413,305.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2459716796875,0.378794401884079,1.0,0.0033465386368334,283.1927795410156,284.95001220703125,297.6983947753906,292.1512145996094,297.8553771972656,297.7767944335937,283.16339111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382294408977,0.0035691184457391,0.0035691109951585,-0.0198451336473226,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0989613011479377,410.0,97.53852081298828,-0.0,19.91908264160156,1.0,283.1495361328125,283.4129638671875,292.3592224121094,292.3663330078125,313.0172119140625,308.3324890136719,283.1499938964844,17964.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5938745491439477e-05,0.4769964516162872,3.022458314443782e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0123715456575155,0.0,18.35646247863769,1895.4371337890625,-0.0,0.0,0.2336047738790512,1.0,0.0,3.0,1.0,0.0
12404760,305.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2424011230469,0.3787943124771118,1.0,0.0006699503283016,306.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2424011230469,0.3787943124771118,1.0,0.0007054900052025,305.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2424011230469,0.3787943124771118,1.0,0.0005210724775679,305.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2424011230469,0.3787943124771118,1.0,0.0007054900052025,305.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2424011230469,0.3787943124771118,1.0,0.0033465407323092,283.19097900390625,284.95001220703125,297.6878662109375,292.1471862792969,297.8453674316406,297.7654113769531,283.1668701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382340975105,0.0035691210068762,0.0035691133234649,-0.0199742075055837,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.100043661892414,410.0,95.96078491210938,-0.0,19.919095993041992,1.0,283.14947509765625,283.4129638671875,292.3462829589844,292.35308837890625,313.0172119140625,308.3324890136719,283.1499938964844,17929.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5924197214189917e-05,0.485433280467987,3.0196995620158934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0163736511021852,0.0,18.675609588623047,1895.4371337890625,-0.0,0.0,0.2339491248130798,1.0,0.0,3.0,1.0,0.0
12404820,305.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356872558594,0.3787941932678222,1.0,0.0006699511432088,306.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356872558594,0.3787941932678222,1.0,0.0007054908201098,305.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356872558594,0.3787941932678222,1.0,0.0005210731178522,305.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356872558594,0.3787941932678222,1.0,0.0007054908201098,305.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356872558594,0.3787941932678222,1.0,0.0033465444575995,283.187744140625,284.95001220703125,297.6670227050781,292.1393127441406,297.8252258300781,297.7427673339844,283.1759338378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138242945075,0.0035691254306584,0.0035691177472472,-0.0202170126140117,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1020797193050384,410.0,94.99029541015624,-0.0,19.919118881225582,1.0,283.1493530273437,283.4129943847656,292.3220520019531,292.3282775878906,313.0172119140625,308.3324890136719,283.1499938964844,17931.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5925141269690357e-05,0.4944824874401092,3.019878726424896e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0202761758118867,0.0,19.057418823242188,1895.4371337890625,-0.0,0.0,0.2345559149980545,1.0,0.0,3.0,1.0,0.0
12404880,305.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356872558594,0.3787941932678222,1.0,0.0006699511432088,306.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356872558594,0.3787941932678222,1.0,0.0007054908201098,305.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356872558594,0.3787941932678222,1.0,0.0005210731178522,305.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356872558594,0.3787941932678222,1.0,0.0007054908201098,305.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356872558594,0.3787941932678222,1.0,0.0033465444575995,283.187744140625,284.95001220703125,297.6670227050781,292.1393127441406,297.8252258300781,297.7427673339844,283.1759338378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138242945075,0.0035691254306584,0.0035691177472472,-0.0202170126140117,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1020797193050384,410.0,94.99029541015624,-0.0,19.919118881225582,1.0,283.1493530273437,283.4129943847656,292.3220520019531,292.3282775878906,313.0172119140625,308.3324890136719,283.1499938964844,17931.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5925141269690357e-05,0.4944824874401092,3.019878726424896e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0202761758118867,0.0,19.057418823242188,1895.4371337890625,-0.0,0.0,0.2345559149980545,1.0,0.0,3.0,1.0,0.0
12404940,305.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.3787940740585327,1.0,0.0006699517834931,306.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.3787940740585327,1.0,0.0007054915186017,305.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.3787940740585327,1.0,0.0005210736417211,305.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.3787940740585327,1.0,0.0007054915186017,305.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.3787940740585327,1.0,0.0033465479500591,283.18505859375,284.95001220703125,297.646484375,292.1316833496094,297.8050231933594,297.7203674316406,283.18798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382513269782,0.0035691293887794,0.0035691217053681,-0.0204371623694896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1039258241653442,410.0,94.73336029052734,-0.0,19.91913795471192,1.0,283.1492004394531,283.4129943847656,292.2998046875,292.3055419921875,313.0172119140625,308.3324890136719,283.1499938964844,17959.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594948480487801e-05,0.4980269372463226,3.024494988224796e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0239385180175304,0.0,19.23476791381836,1895.4371337890625,-0.0,0.0,0.2349299192428589,1.0,0.0,3.0,1.0,0.0
12405000,305.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.3787940740585327,1.0,0.0006699517834931,306.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.3787940740585327,1.0,0.0007054915186017,305.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.3787940740585327,1.0,0.0005210736417211,305.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.3787940740585327,1.0,0.0007054915186017,305.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.3787940740585327,1.0,0.0033465479500591,283.18505859375,284.95001220703125,297.646484375,292.1316833496094,297.8050231933594,297.7203674316406,283.18798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382513269782,0.0035691293887794,0.0035691217053681,-0.0204371623694896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1039258241653442,410.0,94.73336029052734,-0.0,19.91913795471192,1.0,283.1492004394531,283.4129943847656,292.2998046875,292.3055419921875,313.0172119140625,308.3324890136719,283.1499938964844,17959.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594948480487801e-05,0.4980269372463226,3.024494988224796e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0239385180175304,0.0,19.23476791381836,1895.4371337890625,-0.0,0.0,0.2349299192428589,1.0,0.0,3.0,1.0,0.0
12405060,305.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22442626953125,0.3787939548492431,1.0,0.0006699523655697,306.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22442626953125,0.3787939548492431,1.0,0.0007054921006783,305.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.22442626953125,0.3787939548492431,1.0,0.0005210741073824,305.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22442626953125,0.3787939548492431,1.0,0.0007054921006783,305.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22442626953125,0.3787939548492431,1.0,0.0033465509768575,283.1830139160156,284.95001220703125,297.6263122558594,292.1243591308594,297.7847900390625,297.6982727050781,283.20318603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382583118975,0.0035691331140697,0.0035691251978278,-0.0206320360302925,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1055599898099899,410.0,94.5031967163086,-0.0,19.91915512084961,1.0,283.1490783691406,283.4129943847656,292.27935791015625,292.28466796875,313.0172119140625,308.3324890136719,283.1499938964844,17979.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5967281797202304e-05,0.4993390738964081,3.0278698385372005e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.027327112853527,0.0,19.310720443725582,1895.4371337890625,-0.0,0.0,0.2351206392049789,1.0,0.0,3.0,1.0,0.0
12405120,305.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22442626953125,0.3787939548492431,1.0,0.0006699523655697,306.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22442626953125,0.3787939548492431,1.0,0.0007054921006783,305.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.22442626953125,0.3787939548492431,1.0,0.0005210741073824,305.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22442626953125,0.3787939548492431,1.0,0.0007054921006783,305.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22442626953125,0.3787939548492431,1.0,0.0033465509768575,283.1830139160156,284.95001220703125,297.6263122558594,292.1243591308594,297.7847900390625,297.6982727050781,283.20318603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382583118975,0.0035691331140697,0.0035691251978278,-0.0206320360302925,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1055599898099899,410.0,94.5031967163086,-0.0,19.91915512084961,1.0,283.1490783691406,283.4129943847656,292.27935791015625,292.28466796875,313.0172119140625,308.3324890136719,283.1499938964844,17979.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5967281797202304e-05,0.4993390738964081,3.0278698385372005e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.027327112853527,0.0,19.310720443725582,1895.4371337890625,-0.0,0.0,0.2351206392049789,1.0,0.0,3.0,1.0,0.0
12405180,305.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.21990966796875,0.378793865442276,1.0,0.0006699528894387,306.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21990966796875,0.378793865442276,1.0,0.0007054926245473,305.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21990966796875,0.378793865442276,1.0,0.0005210744566284,305.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.21990966796875,0.378793865442276,1.0,0.0007054926245473,305.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21990966796875,0.378793865442276,1.0,0.0033465533051639,283.181640625,284.95001220703125,297.6065368652344,292.1173400878906,297.7645874023437,297.676513671875,283.2215270996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382643654942,0.003569136140868,0.0035691282246261,-0.0207991041243076,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1069609969854354,410.0,94.21902465820312,-0.0,19.91916847229004,1.0,283.14892578125,283.4130249023437,292.260498046875,292.265380859375,313.0172119140625,308.3324890136719,283.1499938964844,17990.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977302609826438e-05,0.4998058676719665,3.0297699028444813e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0304837189614772,0.0,19.34203147888184,1895.4371337890625,-0.0,0.0,0.2352102249860763,1.0,0.0,3.0,1.0,0.0
12405240,305.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.21990966796875,0.378793865442276,1.0,0.0006699528894387,306.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21990966796875,0.378793865442276,1.0,0.0007054926245473,305.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21990966796875,0.378793865442276,1.0,0.0005210744566284,305.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.21990966796875,0.378793865442276,1.0,0.0007054926245473,305.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21990966796875,0.378793865442276,1.0,0.0033465533051639,283.181640625,284.95001220703125,297.6065368652344,292.1173400878906,297.7645874023437,297.676513671875,283.2215270996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382643654942,0.003569136140868,0.0035691282246261,-0.0207991041243076,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1069609969854354,410.0,94.21902465820312,-0.0,19.91916847229004,1.0,283.14892578125,283.4130249023437,292.260498046875,292.265380859375,313.0172119140625,308.3324890136719,283.1499938964844,17990.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977302609826438e-05,0.4998058676719665,3.0297699028444813e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0304837189614772,0.0,19.34203147888184,1895.4371337890625,-0.0,0.0,0.2352102249860763,1.0,0.0,3.0,1.0,0.0
12405300,305.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.218017578125,0.3787938356399536,1.0,0.0006699530640617,306.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.218017578125,0.3787938356399536,1.0,0.0007054928573779,305.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.218017578125,0.3787938356399536,1.0,0.0005210746312513,305.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.218017578125,0.3787938356399536,1.0,0.0007054928573779,305.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.218017578125,0.3787938356399536,1.0,0.0033465542364865,283.1813049316406,284.95001220703125,297.5968017578125,292.1139831542969,297.7545166015625,297.66583251953125,283.2320556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382671594619,0.0035691375378519,0.00356912962161,-0.0208709258586168,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1075632870197296,410.0,94.05713653564452,-0.0,19.91917610168457,1.0,283.1488647460937,283.4130249023437,292.251708984375,292.2563781738281,313.0172119140625,308.3324890136719,283.1499938964844,17993.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59800019901013e-05,0.4998922348022461,3.0302819173204376e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0319727323949337,0.0,19.34880447387696,1895.4371337890625,-0.0,0.0,0.2352317720651626,1.0,0.0,3.0,1.0,0.0
12405360,305.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.21636962890625,0.3787938058376312,1.0,0.000669953180477,306.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.21636962890625,0.3787938058376312,1.0,0.0007054929737932,305.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.21636962890625,0.3787938058376312,1.0,0.000521074689459,305.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.21636962890625,0.3787938058376312,1.0,0.0007054929737932,305.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.21636962890625,0.3787938058376312,1.0,0.0033465549349784,283.18121337890625,284.95001220703125,297.5871887207031,292.1106872558594,297.7444763183594,297.6552429199219,283.2433776855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382694877684,0.0035691387020051,0.0035691307857632,-0.0209354758262634,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1081046015024185,410.0,93.88353729248048,-0.0,19.919178009033203,1.0,283.1488037109375,283.4130249023437,292.24322509765625,292.24774169921875,313.0172119140625,308.3324890136719,283.1499938964844,17995.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598187918716576e-05,0.4999425709247589,3.030637806683556e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0334154032170772,0.0,19.353103637695312,1895.4371337890625,-0.0,0.0,0.2352461367845535,1.0,0.0,3.0,1.0,0.0
12405420,305.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.3787937760353088,1.0,0.0006699534715153,306.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.3787937760353088,1.0,0.0007054932648316,305.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.3787937760353088,1.0,0.0005210749222896,305.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.3787937760353088,1.0,0.0007054932648316,305.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.3787937760353088,1.0,0.0033465563319623,283.1816711425781,284.95001220703125,297.5683288574219,292.1044616699219,297.7245178222656,297.6344299316406,283.268310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382732130587,0.0035691405646502,0.0035691326484084,-0.0210397914052009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1089793890714645,410.0,93.49921417236328,-0.0,19.91918563842773,1.0,283.148681640625,283.4130554199219,292.22723388671875,292.2314147949219,313.0172119140625,308.3324890136719,283.1499938964844,17998.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598410017322749e-05,0.4999886751174927,3.0310590192275666e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0361785031855106,0.0,19.35761833190918,1895.4371337890625,-0.0,0.0,0.2352622300386428,1.0,0.0,3.0,1.0,0.0
12405480,305.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.3787937760353088,1.0,0.0006699534715153,306.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.3787937760353088,1.0,0.0007054932648316,305.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.3787937760353088,1.0,0.0005210749222896,305.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.3787937760353088,1.0,0.0007054932648316,305.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137145996094,0.3787937760353088,1.0,0.0033465563319623,283.1816711425781,284.95001220703125,297.5683288574219,292.1044616699219,297.7245178222656,297.6344299316406,283.268310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382732130587,0.0035691405646502,0.0035691326484084,-0.0210397914052009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1089793890714645,410.0,93.49921417236328,-0.0,19.91918563842773,1.0,283.148681640625,283.4130554199219,292.22723388671875,292.2314147949219,313.0172119140625,308.3324890136719,283.1499938964844,17998.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598410017322749e-05,0.4999886751174927,3.0310590192275666e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0361785031855106,0.0,19.35761833190918,1895.4371337890625,-0.0,0.0,0.2352622300386428,1.0,0.0,3.0,1.0,0.0
12405540,305.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121276855469,0.3787937462329864,1.0,0.0006699535879306,306.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121276855469,0.3787937462329864,1.0,0.0007054933812469,305.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121276855469,0.3787937462329864,1.0,0.0005210749804973,305.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121276855469,0.3787937462329864,1.0,0.0007054933812469,305.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121276855469,0.3787937462329864,1.0,0.0033465567976236,283.1831970214844,284.95001220703125,297.54998779296875,292.09869384765625,297.7047119140625,297.6141357421875,283.2963256835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382760070264,0.0035691419616341,0.0035691338125616,-0.0211084932088851,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1095555275678634,410.0,93.0779266357422,-0.0,19.919189453125,1.0,283.1485290527344,283.4130554199219,292.2124328613281,292.21630859375,313.0172119140625,308.3324890136719,283.1499938964844,17999.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985093341441825e-05,0.5000008940696716,3.031247399355036e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.038787018507719,0.0,19.359283447265625,1895.4371337890625,-0.0,0.0,0.2352688759565353,1.0,0.0,3.0,1.0,0.0
12405600,305.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121276855469,0.3787937462329864,1.0,0.0006699535879306,306.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121276855469,0.3787937462329864,1.0,0.0007054933812469,305.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121276855469,0.3787937462329864,1.0,0.0005210749804973,305.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121276855469,0.3787937462329864,1.0,0.0007054933812469,305.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121276855469,0.3787937462329864,1.0,0.0033465567976236,283.1831970214844,284.95001220703125,297.54998779296875,292.09869384765625,297.7047119140625,297.6141357421875,283.2963256835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382760070264,0.0035691419616341,0.0035691338125616,-0.0211084932088851,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1095555275678634,410.0,93.0779266357422,-0.0,19.919189453125,1.0,283.1485290527344,283.4130554199219,292.2124328613281,292.21630859375,313.0172119140625,308.3324890136719,283.1499938964844,17999.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985093341441825e-05,0.5000008940696716,3.031247399355036e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.038787018507719,0.0,19.359283447265625,1895.4371337890625,-0.0,0.0,0.2352688759565353,1.0,0.0,3.0,1.0,0.0
12405660,305.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115783691406,0.3787937462329864,1.0,0.0006699535879306,306.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115783691406,0.3787937462329864,1.0,0.0007054933812469,305.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115783691406,0.3787937462329864,1.0,0.0005210749804973,305.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115783691406,0.3787937462329864,1.0,0.0007054933812469,305.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115783691406,0.3787937462329864,1.0,0.0033465567976236,283.1858215332031,284.95001220703125,297.5321044921875,292.09326171875,297.68511962890625,297.5943908691406,283.3270874023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382774040102,0.003569142660126,0.0035691345110535,-0.0211454592645168,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1098655313253402,410.0,92.62740325927734,-0.0,19.919189453125,1.0,283.1484069824219,283.4130859375,292.1986999511719,292.2023010253906,313.0172119140625,308.3324890136719,283.1499938964844,17999.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598553171788808e-05,0.5000028610229492,3.031330611871774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0412663854658603,0.0,19.359872817993164,1895.4371337890625,-0.0,0.0,0.2352715879678726,1.0,0.0,3.0,1.0,0.0
12405720,305.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115783691406,0.3787937462329864,1.0,0.0006699535879306,306.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115783691406,0.3787937462329864,1.0,0.0007054933812469,305.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115783691406,0.3787937462329864,1.0,0.0005210749804973,305.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115783691406,0.3787937462329864,1.0,0.0007054933812469,305.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115783691406,0.3787937462329864,1.0,0.0033465567976236,283.1858215332031,284.95001220703125,297.5321044921875,292.09326171875,297.68511962890625,297.5943908691406,283.3270874023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382774040102,0.003569142660126,0.0035691345110535,-0.0211454592645168,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1098655313253402,410.0,92.62740325927734,-0.0,19.919189453125,1.0,283.1484069824219,283.4130859375,292.1986999511719,292.2023010253906,313.0172119140625,308.3324890136719,283.1499938964844,17999.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598553171788808e-05,0.5000028610229492,3.031330611871774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0412663854658603,0.0,19.359872817993164,1895.4371337890625,-0.0,0.0,0.2352715879678726,1.0,0.0,3.0,1.0,0.0
12405780,305.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21221923828125,0.3787937760353088,1.0,0.0006699535297229,306.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21221923828125,0.3787937760353088,1.0,0.0007054933230392,305.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21221923828125,0.3787937760353088,1.0,0.0005210749804973,305.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21221923828125,0.3787937760353088,1.0,0.0007054933230392,305.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.21221923828125,0.3787937760353088,1.0,0.0033465565647929,283.18975830078125,284.95001220703125,297.5145263671875,292.0881042480469,297.6657409667969,297.5751647949219,283.3606262207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382774040102,0.0035691428929567,0.0035691347438842,-0.0211538840085268,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1099361851811409,410.0,92.15082550048828,-0.0,19.919187545776367,1.0,283.14825439453125,283.4130859375,292.1860046386719,292.1893310546875,313.0172119140625,308.3324890136719,283.1499938964844,17999.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985713616828434e-05,0.5000022649765015,3.031364764240208e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0436239466071128,0.0,19.36005401611328,1895.4371337890625,-0.0,0.0,0.2352726012468338,1.0,0.0,3.0,1.0,0.0
12405840,305.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21221923828125,0.3787937760353088,1.0,0.0006699535297229,306.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21221923828125,0.3787937760353088,1.0,0.0007054933230392,305.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21221923828125,0.3787937760353088,1.0,0.0005210749804973,305.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21221923828125,0.3787937760353088,1.0,0.0007054933230392,305.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.21221923828125,0.3787937760353088,1.0,0.0033465565647929,283.18975830078125,284.95001220703125,297.5145263671875,292.0881042480469,297.6657409667969,297.5751647949219,283.3606262207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382774040102,0.0035691428929567,0.0035691347438842,-0.0211538840085268,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1099361851811409,410.0,92.15082550048828,-0.0,19.919187545776367,1.0,283.14825439453125,283.4130859375,292.1860046386719,292.1893310546875,313.0172119140625,308.3324890136719,283.1499938964844,17999.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985713616828434e-05,0.5000022649765015,3.031364764240208e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0436239466071128,0.0,19.36005401611328,1895.4371337890625,-0.0,0.0,0.2352726012468338,1.0,0.0,3.0,1.0,0.0
12405900,305.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2130126953125,0.3787937760353088,1.0,0.0006699534133076,306.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2130126953125,0.3787937760353088,1.0,0.0007054932066239,305.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2130126953125,0.3787937760353088,1.0,0.000521074864082,305.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2130126953125,0.3787937760353088,1.0,0.0007054932066239,305.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2130126953125,0.3787937760353088,1.0,0.0033465560991317,283.1922302246094,284.95001220703125,297.505859375,292.0856018066406,297.6561584472656,297.56573486328125,283.3783569335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382774040102,0.003569142660126,0.0035691347438842,-0.0211490467190742,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1098956242203712,410.0,91.90482330322266,-0.0,19.9191837310791,1.0,283.148193359375,283.4131164550781,292.17999267578125,292.1831970214844,313.0172119140625,308.3324890136719,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985755453584716e-05,0.5000017881393433,3.031372895756501e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0447615794837474,0.0,19.360084533691406,1895.4371337890625,-0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
12405960,305.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.214111328125,0.3787938058376312,1.0,0.0006699533551,306.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.214111328125,0.3787938058376312,1.0,0.0007054931484162,305.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.214111328125,0.3787938058376312,1.0,0.000521074864082,305.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.214111328125,0.3787938058376312,1.0,0.0007054931484162,305.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.214111328125,0.3787938058376312,1.0,0.003346555866301,283.1950378417969,284.95001220703125,297.49725341796875,292.0831604003906,297.6466064453125,297.5564270019531,283.3966979980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138276938349,0.0035691424272954,0.0035691345110535,-0.0211384296417236,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.109806589782238,410.0,91.65309143066406,-0.0,19.91918182373047,1.0,283.14813232421875,283.4131164550781,292.1741943359375,292.1772766113281,313.0172119140625,308.3324890136719,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.5000013709068298,3.031378316767364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0458741448819637,0.0,19.36009979248047,1895.4371337890625,-0.0,0.0,0.2352729588747024,1.0,0.0,3.0,1.0,0.0
12406020,305.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.21728515625,0.3787938356399536,1.0,0.0006699532386846,306.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.21728515625,0.3787938356399536,1.0,0.0007054930320009,306.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21728515625,0.3787938356399536,1.0,0.0005210747476667,305.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.21728515625,0.3787938356399536,1.0,0.0007054930320009,305.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.21728515625,0.3787938356399536,1.0,0.0033465551678091,283.20172119140625,284.95001220703125,297.480224609375,292.07843017578125,297.6277160644531,297.5381164550781,283.43505859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382755413651,0.0035691417288035,0.0035691338125616,-0.0211023483425378,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1095040142536163,410.0,91.1351318359375,-0.0,19.919178009033203,1.0,283.1479797363281,283.41314697265625,292.1631774902344,292.1660461425781,313.0172119140625,308.3324890136719,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000007152557373,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0480323508381843,0.0,19.360105514526367,1895.4371337890625,-0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
12406080,305.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.21728515625,0.3787938356399536,1.0,0.0006699532386846,306.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.21728515625,0.3787938356399536,1.0,0.0007054930320009,306.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21728515625,0.3787938356399536,1.0,0.0005210747476667,305.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.21728515625,0.3787938356399536,1.0,0.0007054930320009,305.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.21728515625,0.3787938356399536,1.0,0.0033465551678091,283.20172119140625,284.95001220703125,297.480224609375,292.07843017578125,297.6277160644531,297.5381164550781,283.43505859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382755413651,0.0035691417288035,0.0035691338125616,-0.0211023483425378,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1095040142536163,410.0,91.1351318359375,-0.0,19.919178009033203,1.0,283.1479797363281,283.41314697265625,292.1631774902344,292.1660461425781,313.0172119140625,308.3324890136719,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000007152557373,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0480323508381843,0.0,19.360105514526367,1895.4371337890625,-0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
12406140,305.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2218017578125,0.378793865442276,1.0,0.000669953005854,306.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2218017578125,0.378793865442276,1.0,0.0007054927409626,306.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2218017578125,0.378793865442276,1.0,0.0005210745730437,305.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2218017578125,0.378793865442276,1.0,0.0007054927409626,305.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2218017578125,0.378793865442276,1.0,0.0033465540036559,283.2098693847656,284.95001220703125,297.4634094238281,292.07391357421875,297.6090393066406,297.52020263671875,283.4755554199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382736787199,0.0035691407974809,0.003569132881239,-0.0210487209260463,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1090543046593666,410.0,90.60115814208984,-0.0,19.919170379638672,1.0,283.1478576660156,283.4131774902344,292.15289306640625,292.15557861328125,313.0172119140625,308.3324890136719,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0501032024621963,0.0,19.36009979248047,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406200,305.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2218017578125,0.378793865442276,1.0,0.000669953005854,306.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2218017578125,0.378793865442276,1.0,0.0007054927409626,306.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2218017578125,0.378793865442276,1.0,0.0005210745730437,305.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2218017578125,0.378793865442276,1.0,0.0007054927409626,305.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2218017578125,0.378793865442276,1.0,0.0033465540036559,283.2098693847656,284.95001220703125,297.4634094238281,292.07391357421875,297.6090393066406,297.52020263671875,283.4755554199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382736787199,0.0035691407974809,0.003569132881239,-0.0210487209260463,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1090543046593666,410.0,90.60115814208984,-0.0,19.919170379638672,1.0,283.1478576660156,283.4131774902344,292.15289306640625,292.15557861328125,313.0172119140625,308.3324890136719,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0501032024621963,0.0,19.36009979248047,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
