time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406260,305.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.3787939250469208,1.0,0.0006699527148157,306.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.3787939250469208,1.0,0.0007054924499243,306.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.3787939250469208,1.0,0.000521074340213,305.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.3787939250469208,1.0,0.0007054924499243,305.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.3787939250469208,1.0,0.003346552606672,283.21954345703125,284.95001220703125,297.44683837890625,292.0695495605469,297.590576171875,297.5026550292969,283.5180053710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382713504135,0.0035691396333277,0.0035691317170858,-0.0209814645349979,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1084902957081794,410.0,90.05250549316406,-0.0,19.919160842895508,1.0,283.1477355957031,283.4132080078125,292.1432800292969,292.1457824707031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0520976483821868,0.0,19.360095977783203,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406320,305.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.3787939250469208,1.0,0.0006699527148157,306.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.3787939250469208,1.0,0.0007054924499243,306.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.3787939250469208,1.0,0.000521074340213,305.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.3787939250469208,1.0,0.0007054924499243,305.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.3787939250469208,1.0,0.003346552606672,283.21954345703125,284.95001220703125,297.44683837890625,292.0695495605469,297.590576171875,297.5026550292969,283.5180053710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382713504135,0.0035691396333277,0.0035691317170858,-0.0209814645349979,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1084902957081794,410.0,90.05250549316406,-0.0,19.919160842895508,1.0,283.1477355957031,283.4132080078125,292.1432800292969,292.1457824707031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0520976483821868,0.0,19.360095977783203,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406380,305.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2350158691406,0.3787939846515655,1.0,0.0006699524237774,306.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2350158691406,0.3787939846515655,1.0,0.000705492158886,306.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2350158691406,0.3787939846515655,1.0,0.0005210741073824,305.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2350158691406,0.3787939846515655,1.0,0.000705492158886,305.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2350158691406,0.3787939846515655,1.0,0.0033465509768575,283.2308044433594,284.95001220703125,297.4304504394531,292.0653381347656,297.5723571777344,297.4854736328125,283.56231689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382685564458,0.0035691382363438,0.0035691300872713,-0.0209042821079492,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1078430563211441,410.0,89.49317932128906,-0.0,19.919153213500977,1.0,283.1475830078125,283.4132080078125,292.13427734375,292.1365966796875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0540179833769798,0.0,19.360092163085938,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406440,305.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2350158691406,0.3787939846515655,1.0,0.0006699524237774,306.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2350158691406,0.3787939846515655,1.0,0.000705492158886,306.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2350158691406,0.3787939846515655,1.0,0.0005210741073824,305.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2350158691406,0.3787939846515655,1.0,0.000705492158886,305.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2350158691406,0.3787939846515655,1.0,0.0033465509768575,283.2308044433594,284.95001220703125,297.4304504394531,292.0653381347656,297.5723571777344,297.4854736328125,283.56231689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382685564458,0.0035691382363438,0.0035691300872713,-0.0209042821079492,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1078430563211441,410.0,89.49317932128906,-0.0,19.919153213500977,1.0,283.1475830078125,283.4132080078125,292.13427734375,292.1365966796875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0540179833769798,0.0,19.360092163085938,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406500,305.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2392883300781,0.3787940144538879,1.0,0.0006699522491544,306.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2392883300781,0.3787940144538879,1.0,0.000705491984263,306.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2392883300781,0.3787940144538879,1.0,0.0005210739909671,305.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2392883300781,0.3787940144538879,1.0,0.000705491984263,305.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2392883300781,0.3787940144538879,1.0,0.0033465502783656,283.23712158203125,284.95001220703125,297.4223022460937,292.06329345703125,297.5633239746094,297.4769897460937,283.58514404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382666938006,0.0035691373050212,0.0035691293887794,-0.0208630505949258,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.107497289776802,410.0,89.20999908447266,-0.0,19.91914749145508,1.0,283.14752197265625,283.4132385253906,292.1299743652344,292.1322631835937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0549510158598423,0.0,19.360092163085938,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406560,305.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24395751953125,0.3787940442562103,1.0,0.0006699521327391,306.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.24395751953125,0.3787940442562103,1.0,0.0007054918678477,306.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24395751953125,0.3787940442562103,1.0,0.0005210738745518,305.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24395751953125,0.3787940442562103,1.0,0.0007054918678477,305.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.24395751953125,0.3787940442562103,1.0,0.0033465495798736,283.2438659667969,284.95001220703125,297.4142150878906,292.061279296875,297.55438232421875,297.46856689453125,283.6083984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382652968168,0.0035691366065293,0.0035691286902874,-0.0208206176757812,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1071414500474929,410.0,88.92410278320312,-0.0,19.91914367675781,1.0,283.1474609375,283.4132385253906,292.1258544921875,292.1280517578125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0558674037456512,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406620,305.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545166015625,0.3787941038608551,1.0,0.0006699518417008,306.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545166015625,0.3787941038608551,1.0,0.0007054915186017,306.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545166015625,0.3787941038608551,1.0,0.0005210736417211,305.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545166015625,0.3787941038608551,1.0,0.0007054915186017,305.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545166015625,0.3787941038608551,1.0,0.0033465481828898,283.2586364746094,284.95001220703125,297.39813232421875,292.05731201171875,297.5365905761719,297.4519348144531,283.6560363769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382620371878,0.0035691349767148,0.0035691270604729,-0.0207337383180856,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1064129024744033,410.0,88.34439849853516,-0.0,19.91913414001465,1.0,283.1473083496094,283.41326904296875,292.1179504394531,292.1200256347656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.057654321193695,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406680,305.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545166015625,0.3787941038608551,1.0,0.0006699518417008,306.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545166015625,0.3787941038608551,1.0,0.0007054915186017,306.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545166015625,0.3787941038608551,1.0,0.0005210736417211,305.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545166015625,0.3787941038608551,1.0,0.0007054915186017,305.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545166015625,0.3787941038608551,1.0,0.0033465481828898,283.2586364746094,284.95001220703125,297.39813232421875,292.05731201171875,297.5365905761719,297.4519348144531,283.6560363769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382620371878,0.0035691349767148,0.0035691270604729,-0.0207337383180856,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1064129024744033,410.0,88.34439849853516,-0.0,19.91913414001465,1.0,283.1473083496094,283.41326904296875,292.1179504394531,292.1200256347656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.057654321193695,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406740,305.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666931152344,0.3787941336631775,1.0,0.0006699515506625,306.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666931152344,0.3787941336631775,1.0,0.0007054912275634,306.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666931152344,0.3787941336631775,1.0,0.0005210734088905,305.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666931152344,0.3787941336631775,1.0,0.0007054912275634,305.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666931152344,0.3787941336631775,1.0,0.0033465465530753,283.27520751953125,284.95001220703125,297.38214111328125,292.0534362792969,297.51904296875,297.435546875,283.705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382587775588,0.0035691333469003,0.0035691254306584,-0.0206466522067785,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1056826114654541,410.0,87.75660705566406,-0.0,19.919124603271484,1.0,283.1471862792969,283.4132995605469,292.11053466796875,292.1124572753906,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0593825131654739,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406800,305.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666931152344,0.3787941336631775,1.0,0.0006699515506625,306.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666931152344,0.3787941336631775,1.0,0.0007054912275634,306.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666931152344,0.3787941336631775,1.0,0.0005210734088905,305.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666931152344,0.3787941336631775,1.0,0.0007054912275634,305.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666931152344,0.3787941336631775,1.0,0.0033465465530753,283.27520751953125,284.95001220703125,297.38214111328125,292.0534362792969,297.51904296875,297.435546875,283.705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382587775588,0.0035691333469003,0.0035691254306584,-0.0206466522067785,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1056826114654541,410.0,87.75660705566406,-0.0,19.919124603271484,1.0,283.1471862792969,283.4132995605469,292.11053466796875,292.1124572753906,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0593825131654739,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406860,305.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.3787941932678222,1.0,0.0006699512596242,306.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.3787941932678222,1.0,0.0007054909365251,306.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.3787941932678222,1.0,0.0005210731760598,305.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.3787941932678222,1.0,0.0007054909365251,305.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.3787941932678222,1.0,0.0033465451560914,283.2936096191406,284.95001220703125,297.36627197265625,292.04962158203125,297.5016784667969,297.4193420410156,283.75543212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138255983591,0.0035691317170858,0.0035691240336745,-0.0205620117485523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1049728393554687,410.0,87.16227722167969,-0.0,19.91911697387696,1.0,283.14703369140625,283.413330078125,292.1035461425781,292.1053771972656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0610561557114124,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406920,305.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.3787941932678222,1.0,0.0006699512596242,306.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.3787941932678222,1.0,0.0007054909365251,306.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.3787941932678222,1.0,0.0005210731760598,305.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.3787941932678222,1.0,0.0007054909365251,305.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.280517578125,0.3787941932678222,1.0,0.0033465451560914,283.2936096191406,284.95001220703125,297.36627197265625,292.04962158203125,297.5016784667969,297.4193420410156,283.75543212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138255983591,0.0035691317170858,0.0035691240336745,-0.0205620117485523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1049728393554687,410.0,87.16227722167969,-0.0,19.91911697387696,1.0,283.14703369140625,283.413330078125,292.1035461425781,292.1053771972656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0610561557114124,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406980,305.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29608154296875,0.378794252872467,1.0,0.0006699510267935,306.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.29608154296875,0.378794252872467,1.0,0.0007054907036945,306.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.29608154296875,0.378794252872467,1.0,0.0005210730014368,305.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.29608154296875,0.378794252872467,1.0,0.0007054907036945,305.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29608154296875,0.378794252872467,1.0,0.0033465439919382,283.3138427734375,284.95001220703125,297.3504333496094,292.0458374023437,297.4844970703125,297.4032897949219,283.80694580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138252723962,0.0035691303201019,0.0035691226366907,-0.0204821284860372,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1043029576539993,410.0,86.91262817382812,-0.0,19.919109344482425,1.0,283.1469116210937,283.41339111328125,292.096923828125,292.0986633300781,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0626796782016754,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407040,305.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29608154296875,0.378794252872467,1.0,0.0006699510267935,306.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.29608154296875,0.378794252872467,1.0,0.0007054907036945,306.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.29608154296875,0.378794252872467,1.0,0.0005210730014368,305.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.29608154296875,0.378794252872467,1.0,0.0007054907036945,305.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29608154296875,0.378794252872467,1.0,0.0033465439919382,283.3138427734375,284.95001220703125,297.3504333496094,292.0458374023437,297.4844970703125,297.4032897949219,283.80694580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138252723962,0.0035691303201019,0.0035691226366907,-0.0204821284860372,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1043029576539993,410.0,86.91262817382812,-0.0,19.919109344482425,1.0,283.1469116210937,283.41339111328125,292.096923828125,292.0986633300781,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0626796782016754,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407100,305.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044738769531,0.378794252872467,1.0,0.0006699509103782,306.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044738769531,0.378794252872467,1.0,0.0007054905290715,306.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044738769531,0.378794252872467,1.0,0.0005210729432292,305.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044738769531,0.378794252872467,1.0,0.0007054905290715,305.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044738769531,0.378794252872467,1.0,0.0033465435262769,283.3246154785156,284.95001220703125,297.3425598144531,292.0439758300781,297.4759521484375,297.39532470703125,283.8330993652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382513269782,0.00356912962161,0.0035691219381988,-0.0204445775598287,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1039880663156509,410.0,87.16447448730469,-0.0,19.91910552978516,1.0,283.1468505859375,283.41339111328125,292.09375,292.0954284667969,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0634747371077537,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407160,305.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3133239746094,0.3787942826747894,1.0,0.0006699507939629,306.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3133239746094,0.3787942826747894,1.0,0.0007054904708638,306.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3133239746094,0.3787942826747894,1.0,0.0005210728268139,305.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3133239746094,0.3787942826747894,1.0,0.0007054904708638,305.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3133239746094,0.3787942826747894,1.0,0.003346542827785,283.3358764648437,284.95001220703125,297.33465576171875,292.0421142578125,297.46746826171875,297.38739013671875,283.8595275878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382503956556,0.0035691289231181,0.0035691212397068,-0.0204088892787694,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1036887913942337,410.0,86.98615264892578,-0.0,19.91910171508789,1.0,283.14678955078125,283.4134216308594,292.09063720703125,292.09228515625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0642592385411262,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407220,305.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.332275390625,0.3787943124771118,1.0,0.0006699506193399,306.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.332275390625,0.3787943124771118,1.0,0.0007054902380332,306.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.332275390625,0.3787943124771118,1.0,0.0005210727103985,305.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.332275390625,0.3787943124771118,1.0,0.0007054902380332,305.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.332275390625,0.3787943124771118,1.0,0.0033465418964624,283.3597717285156,284.95001220703125,297.31890869140625,292.0383605957031,297.4506225585937,297.3715515136719,283.9130554199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382476016879,0.0035691277589648,0.0035691200755536,-0.0203437358140945,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1031424328684806,410.0,86.51666259765625,-0.0,19.919095993041992,1.0,283.1466369628906,283.4134521484375,292.08465576171875,292.08624267578125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0657997205853462,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407280,305.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.332275390625,0.3787943124771118,1.0,0.0006699506193399,306.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.332275390625,0.3787943124771118,1.0,0.0007054902380332,306.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.332275390625,0.3787943124771118,1.0,0.0005210727103985,305.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.332275390625,0.3787943124771118,1.0,0.0007054902380332,305.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.332275390625,0.3787943124771118,1.0,0.0033465418964624,283.3597717285156,284.95001220703125,297.31890869140625,292.0383605957031,297.4506225585937,297.3715515136719,283.9130554199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382476016879,0.0035691277589648,0.0035691200755536,-0.0203437358140945,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1031424328684806,410.0,86.51666259765625,-0.0,19.919095993041992,1.0,283.1466369628906,283.4134521484375,292.08465576171875,292.08624267578125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0657997205853462,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407340,305.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.3787943422794342,1.0,0.0006699504447169,306.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.3787943422794342,1.0,0.0007054900634102,306.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.3787943422794342,1.0,0.0005210725939832,305.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.3787943422794342,1.0,0.0007054900634102,305.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.3787943422794342,1.0,0.0033465411979705,283.38543701171875,284.95001220703125,297.3031616210937,292.0346069335937,297.4338684082031,297.3558044433594,283.9674987792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382457390427,0.0035691268276423,0.0035691189114004,-0.020287662744522,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1026722267270088,410.0,85.98246002197266,-0.0,19.919092178344727,1.0,283.1465148925781,283.4134826660156,292.0789489746094,292.0804443359375,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0673030838370323,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407400,305.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.3787943422794342,1.0,0.0006699504447169,306.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.3787943422794342,1.0,0.0007054900634102,306.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.3787943422794342,1.0,0.0005210725939832,305.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.3787943422794342,1.0,0.0007054900634102,305.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.3787943422794342,1.0,0.0033465411979705,283.38543701171875,284.95001220703125,297.3031616210937,292.0346069335937,297.4338684082031,297.3558044433594,283.9674987792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382457390427,0.0035691268276423,0.0035691189114004,-0.020287662744522,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1026722267270088,410.0,85.98246002197266,-0.0,19.919092178344727,1.0,283.1465148925781,283.4134826660156,292.0789489746094,292.0804443359375,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0673030838370323,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407460,305.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.3787943720817566,1.0,0.0006699503283016,306.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.3787943720817566,1.0,0.0007054899469949,306.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.3787943720817566,1.0,0.0005210724775679,305.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.3787943720817566,1.0,0.0007054899469949,305.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.3787943720817566,1.0,0.0033465407323092,283.4128723144531,284.95001220703125,297.2873840332031,292.03082275390625,297.4172668457031,297.340087890625,284.0226745605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382438763976,0.0035691258963197,0.0035691182129085,-0.0202411916106939,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1022825315594673,410.0,85.42710876464844,-0.0,19.91908836364746,1.0,283.1463623046875,283.4135131835937,292.073486328125,292.0749206542969,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.068771094083786,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407520,305.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.3787943720817566,1.0,0.0006699503283016,306.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.3787943720817566,1.0,0.0007054899469949,306.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.3787943720817566,1.0,0.0005210724775679,305.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.3787943720817566,1.0,0.0007054899469949,305.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3752746582031,0.3787943720817566,1.0,0.0033465407323092,283.4128723144531,284.95001220703125,297.2873840332031,292.03082275390625,297.4172668457031,297.340087890625,284.0226745605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382438763976,0.0035691258963197,0.0035691182129085,-0.0202411916106939,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1022825315594673,410.0,85.42710876464844,-0.0,19.91908836364746,1.0,283.1463623046875,283.4135131835937,292.073486328125,292.0749206542969,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.068771094083786,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407580,305.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.3787943720817566,1.0,0.0006699502700939,306.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.3787943720817566,1.0,0.0007054898887872,306.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.3787943720817566,1.0,0.0005210724193602,305.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.3787943720817566,1.0,0.0007054898887872,305.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.3787943720817566,1.0,0.0033465402666479,283.4420471191406,284.95001220703125,297.27154541015625,292.0269775390625,297.4007263183594,297.3243713378906,284.0785522460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382424794137,0.0035691251978278,0.0035691175144165,-0.0202043764293193,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1019738093018531,410.0,84.85907745361328,-0.0,19.919084548950195,1.0,283.146240234375,283.41357421875,292.06817626953125,292.069580078125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.070205457508564,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407640,305.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.3787943720817566,1.0,0.0006699502700939,306.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.3787943720817566,1.0,0.0007054898887872,306.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.3787943720817566,1.0,0.0005210724193602,305.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.3787943720817566,1.0,0.0007054898887872,305.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.3787943720817566,1.0,0.0033465402666479,283.4420471191406,284.95001220703125,297.27154541015625,292.0269775390625,297.4007263183594,297.3243713378906,284.0785522460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382424794137,0.0035691251978278,0.0035691175144165,-0.0202043764293193,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1019738093018531,410.0,84.85907745361328,-0.0,19.919084548950195,1.0,283.146240234375,283.41357421875,292.06817626953125,292.069580078125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.070205457508564,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407700,305.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4119873046875,0.3787943720817566,1.0,0.0006699502118863,306.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4119873046875,0.3787943720817566,1.0,0.0007054898305796,306.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4119873046875,0.3787943720817566,1.0,0.0005210723611526,305.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4119873046875,0.3787943720817566,1.0,0.0007054898305796,305.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4119873046875,0.3787943720817566,1.0,0.0033465400338172,283.4573059082031,284.95001220703125,297.2635803222656,292.0250244140625,297.3924865722656,297.3165283203125,284.10675048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382420137524,0.0035691249649971,0.0035691172815859,-0.0201894808560609,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1018489077687263,410.0,84.57154846191406,-0.0,19.919084548950195,1.0,283.14617919921875,283.41357421875,292.06561279296875,292.0669860839844,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0709102228283882,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407760,305.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.425048828125,0.378794401884079,1.0,0.0006699501536786,306.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.425048828125,0.378794401884079,1.0,0.0007054898305796,306.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.425048828125,0.378794401884079,1.0,0.0005210723611526,305.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.425048828125,0.378794401884079,1.0,0.0007054898305796,305.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.425048828125,0.378794401884079,1.0,0.0033465398009866,283.4729919433594,284.95001220703125,297.255615234375,292.0230712890625,297.38427734375,297.30865478515625,284.1350402832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382415480911,0.0035691247321665,0.0035691170487552,-0.020176813006401,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1017426699399948,410.0,84.28140258789062,-0.0,19.91908264160156,1.0,283.1460876464844,283.4136047363281,292.0630798339844,292.0644226074219,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0716072171926498,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407820,305.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4523620605469,0.378794401884079,1.0,0.0006699501536786,306.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4523620605469,0.378794401884079,1.0,0.0007054897723719,306.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4523620605469,0.378794401884079,1.0,0.0005210723611526,305.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4523620605469,0.378794401884079,1.0,0.0007054897723719,305.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4523620605469,0.378794401884079,1.0,0.0033465398009866,283.50555419921875,284.95001220703125,297.2396240234375,292.01904296875,297.3678894042969,297.2928771972656,284.1920166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382410824298,0.0035691242665052,0.003569116583094,-0.0201576482504606,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1015819609165191,410.0,83.6932601928711,-0.0,19.91908264160156,1.0,283.1459655761719,283.41363525390625,292.0580749511719,292.0594177246094,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0729791969060897,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407880,305.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4523620605469,0.378794401884079,1.0,0.0006699501536786,306.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4523620605469,0.378794401884079,1.0,0.0007054897723719,306.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4523620605469,0.378794401884079,1.0,0.0005210723611526,305.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4523620605469,0.378794401884079,1.0,0.0007054897723719,305.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4523620605469,0.378794401884079,1.0,0.0033465398009866,283.50555419921875,284.95001220703125,297.2396240234375,292.01904296875,297.3678894042969,297.2928771972656,284.1920166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382410824298,0.0035691242665052,0.003569116583094,-0.0201576482504606,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1015819609165191,410.0,83.6932601928711,-0.0,19.91908264160156,1.0,283.1459655761719,283.41363525390625,292.0580749511719,292.0594177246094,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0729791969060897,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407940,305.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.378794401884079,1.0,0.0006699501536786,306.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.378794401884079,1.0,0.0007054897723719,306.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.378794401884079,1.0,0.0005210723029449,305.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.378794401884079,1.0,0.0007054897723719,305.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.378794401884079,1.0,0.003346539568156,283.5397033691406,284.95001220703125,297.2234802246094,292.014892578125,297.3515625,297.2770690917969,284.2494201660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382406167685,0.0035691240336745,0.0035691163502633,-0.0201456267386674,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1014811545610427,410.0,83.09735870361328,-0.0,19.91908264160156,1.0,283.1458435058594,283.4136657714844,292.0531921386719,292.05450439453125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0743221566081047,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408000,305.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.378794401884079,1.0,0.0006699501536786,306.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.378794401884079,1.0,0.0007054897723719,306.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.378794401884079,1.0,0.0005210723029449,305.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.378794401884079,1.0,0.0007054897723719,305.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.378794401884079,1.0,0.003346539568156,283.5397033691406,284.95001220703125,297.2234802246094,292.014892578125,297.3515625,297.2770690917969,284.2494201660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382406167685,0.0035691240336745,0.0035691163502633,-0.0201456267386674,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1014811545610427,410.0,83.09735870361328,-0.0,19.91908264160156,1.0,283.1458435058594,283.4136657714844,292.0531921386719,292.05450439453125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0743221566081047,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408060,305.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5117492675781,0.378794401884079,1.0,0.0006699501536786,306.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5117492675781,0.378794401884079,1.0,0.0007054897723719,306.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5117492675781,0.378794401884079,1.0,0.0005210723029449,305.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5117492675781,0.378794401884079,1.0,0.0007054897723719,305.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5117492675781,0.378794401884079,1.0,0.003346539568156,283.5754089355469,284.95001220703125,297.2071838378906,292.0106201171875,297.335205078125,297.2611389160156,284.30718994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382401511073,0.0035691240336745,0.0035691163502633,-0.0201391112059354,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1014265120029449,410.0,82.4939956665039,-0.0,19.91908264160156,1.0,283.14569091796875,283.4137268066406,292.04840087890625,292.0496826171875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0756374597549438,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408120,305.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5117492675781,0.378794401884079,1.0,0.0006699501536786,306.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5117492675781,0.378794401884079,1.0,0.0007054897723719,306.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5117492675781,0.378794401884079,1.0,0.0005210723029449,305.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5117492675781,0.378794401884079,1.0,0.0007054897723719,305.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5117492675781,0.378794401884079,1.0,0.003346539568156,283.5754089355469,284.95001220703125,297.2071838378906,292.0106201171875,297.335205078125,297.2611389160156,284.30718994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382401511073,0.0035691240336745,0.0035691163502633,-0.0201391112059354,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1014265120029449,410.0,82.4939956665039,-0.0,19.91908264160156,1.0,283.14569091796875,283.4137268066406,292.04840087890625,292.0496826171875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0756374597549438,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
