time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408180,305.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.378794401884079,1.0,0.0006699501536786,306.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.378794401884079,1.0,0.0007054897723719,306.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.378794401884079,1.0,0.0005210723029449,305.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.378794401884079,1.0,0.0007054897723719,305.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.378794401884079,1.0,0.003346539568156,283.6126403808594,284.95001220703125,297.19073486328125,292.00616455078125,297.3188781738281,297.2450866699219,284.3652038574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382401511073,0.0035691240336745,0.0035691163502633,-0.0201361365616321,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.101401574909687,410.0,81.88370513916016,-0.0,19.91908264160156,1.0,283.14556884765625,283.41375732421875,292.04364013671875,292.044921875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0769263282418251,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408240,305.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.378794401884079,1.0,0.0006699501536786,306.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.378794401884079,1.0,0.0007054897723719,306.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.378794401884079,1.0,0.0005210723029449,305.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.378794401884079,1.0,0.0007054897723719,305.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.378794401884079,1.0,0.003346539568156,283.6126403808594,284.95001220703125,297.19073486328125,292.00616455078125,297.3188781738281,297.2450866699219,284.3652038574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382401511073,0.0035691240336745,0.0035691163502633,-0.0201361365616321,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.101401574909687,410.0,81.88370513916016,-0.0,19.91908264160156,1.0,283.14556884765625,283.41375732421875,292.04364013671875,292.044921875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0769263282418251,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408300,305.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.560302734375,0.378794401884079,1.0,0.0006699501536786,306.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.560302734375,0.378794401884079,1.0,0.0007054897723719,306.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.560302734375,0.378794401884079,1.0,0.0005210723029449,305.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.560302734375,0.378794401884079,1.0,0.0007054897723719,305.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.560302734375,0.378794401884079,1.0,0.003346539568156,283.6318054199219,284.95001220703125,297.18243408203125,292.0038757324219,297.3106994628906,297.2370300292969,284.3943176269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382401511073,0.0035691238008439,0.0035691163502633,-0.0201352946460247,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1013945192098617,410.0,81.57653045654297,-0.0,19.91908264160156,1.0,283.1454772949219,283.4137878417969,292.0412902832031,292.04254150390625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0775609537959098,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408360,305.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772399902344,0.378794401884079,1.0,0.0006699501536786,306.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772399902344,0.378794401884079,1.0,0.0007054897723719,306.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772399902344,0.378794401884079,1.0,0.0005210723029449,305.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772399902344,0.378794401884079,1.0,0.0007054897723719,305.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772399902344,0.378794401884079,1.0,0.003346539568156,283.6513366699219,284.95001220703125,297.174072265625,292.00152587890625,297.3025207519531,297.2289123535156,284.4234924316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382401511073,0.0035691238008439,0.0035691161174327,-0.0201344806700944,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1013876944780349,410.0,81.26765441894531,-0.0,19.91908264160156,1.0,283.1454162597656,283.413818359375,292.0389099121094,292.0401916503906,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0781894028186798,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408420,305.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61212158203125,0.378794401884079,1.0,0.0006699500954709,306.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.61212158203125,0.378794401884079,1.0,0.0007054897141642,306.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.61212158203125,0.378794401884079,1.0,0.0005210723029449,305.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.61212158203125,0.378794401884079,1.0,0.0007054897141642,305.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.61212158203125,0.378794401884079,1.0,0.003346539568156,283.6913757324219,284.95001220703125,297.1571960449219,291.9967041015625,297.2861022949219,297.21258544921875,284.4819030761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382401511073,0.0035691238008439,0.0035691161174327,-0.0201317071914672,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1013644412159919,410.0,80.64447784423828,-0.0,19.91908073425293,1.0,283.1452941894531,283.4138488769531,292.0341796875,292.0354309082031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0794287398457527,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408480,305.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61212158203125,0.378794401884079,1.0,0.0006699500954709,306.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.61212158203125,0.378794401884079,1.0,0.0007054897141642,306.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.61212158203125,0.378794401884079,1.0,0.0005210723029449,305.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.61212158203125,0.378794401884079,1.0,0.0007054897141642,305.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.61212158203125,0.378794401884079,1.0,0.003346539568156,283.6913757324219,284.95001220703125,297.1571960449219,291.9967041015625,297.2861022949219,297.21258544921875,284.4819030761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382401511073,0.0035691238008439,0.0035691161174327,-0.0201317071914672,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1013644412159919,410.0,80.64447784423828,-0.0,19.91908073425293,1.0,283.1452941894531,283.4138488769531,292.0341796875,292.0354309082031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0794287398457527,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408540,305.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.378794401884079,1.0,0.0006699500372633,306.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.378794401884079,1.0,0.0007054896559566,306.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.378794401884079,1.0,0.0005210722447372,305.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.378794401884079,1.0,0.0007054896559566,305.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.378794401884079,1.0,0.0033465393353253,283.73272705078125,284.95001220703125,297.1401062011719,291.9916381835937,297.2696228027344,297.19610595703125,284.5404357910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138239685446,0.0035691238008439,0.0035691161174327,-0.0201252978295087,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1013106852769851,410.0,80.01620483398438,-0.0,19.91908073425293,1.0,283.1451416015625,283.4139099121094,292.0294189453125,292.0307006835937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.080644741654396,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408600,305.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.378794401884079,1.0,0.0006699500372633,306.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.378794401884079,1.0,0.0007054896559566,306.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.378794401884079,1.0,0.0005210722447372,305.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.378794401884079,1.0,0.0007054896559566,305.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.378794401884079,1.0,0.0033465393353253,283.73272705078125,284.95001220703125,297.1401062011719,291.9916381835937,297.2696228027344,297.19610595703125,284.5404357910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138239685446,0.0035691238008439,0.0035691161174327,-0.0201252978295087,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1013106852769851,410.0,80.01620483398438,-0.0,19.91908073425293,1.0,283.1451416015625,283.4139099121094,292.0294189453125,292.0307006835937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.080644741654396,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408660,305.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787944316864013,1.0,0.0006699499790556,306.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787944316864013,1.0,0.0007054895977489,306.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787944316864013,1.0,0.0005210722447372,305.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787944316864013,1.0,0.0007054895977489,305.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787944316864013,1.0,0.003346538869664,283.7753295898437,284.95001220703125,297.1227111816406,291.986328125,297.2530212402344,297.179443359375,284.5990600585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382392197847,0.0035691235680133,0.003569115884602,-0.0201126970350742,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1012050285935401,410.0,79.38285827636719,-0.0,19.919076919555664,1.0,283.14501953125,283.4139404296875,292.02459716796875,292.0259094238281,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0818382650613784,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408720,305.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787944316864013,1.0,0.0006699499790556,306.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787944316864013,1.0,0.0007054895977489,306.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787944316864013,1.0,0.0005210722447372,305.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787944316864013,1.0,0.0007054895977489,305.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787944316864013,1.0,0.003346538869664,283.7753295898437,284.95001220703125,297.1227111816406,291.986328125,297.2530212402344,297.179443359375,284.5990600585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382392197847,0.0035691235680133,0.003569115884602,-0.0201126970350742,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1012050285935401,410.0,79.38285827636719,-0.0,19.919076919555664,1.0,283.14501953125,283.4139404296875,292.02459716796875,292.0259094238281,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0818382650613784,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408780,305.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787944316864013,1.0,0.0006699498626403,306.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787944316864013,1.0,0.0007054894813336,306.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787944316864013,1.0,0.0005210721283219,305.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787944316864013,1.0,0.0007054894813336,305.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787944316864013,1.0,0.0033465384040027,283.819091796875,284.95001220703125,297.10504150390625,291.9807434082031,297.236328125,297.1625366210937,284.6576538085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382387541234,0.003569123102352,0.0035691154189407,-0.0200914517045021,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1010268777608871,410.0,78.74465942382812,-0.0,19.91907501220703,1.0,283.1448974609375,283.4140014648437,292.01971435546875,292.0210266113281,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.083010084927082,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408840,305.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787944316864013,1.0,0.0006699498626403,306.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787944316864013,1.0,0.0007054894813336,306.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787944316864013,1.0,0.0005210721283219,305.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787944316864013,1.0,0.0007054894813336,305.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.3787944316864013,1.0,0.0033465384040027,283.819091796875,284.95001220703125,297.10504150390625,291.9807434082031,297.236328125,297.1625366210937,284.6576538085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382387541234,0.003569123102352,0.0035691154189407,-0.0200914517045021,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1010268777608871,410.0,78.74465942382812,-0.0,19.91907501220703,1.0,283.1448974609375,283.4140014648437,292.01971435546875,292.0210266113281,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.083010084927082,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408900,305.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447509765625,0.3787944614887237,1.0,0.0006699498044326,306.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447509765625,0.3787944614887237,1.0,0.0007054894231259,306.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447509765625,0.3787944614887237,1.0,0.0005210720701143,305.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447509765625,0.3787944614887237,1.0,0.0007054894231259,305.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447509765625,0.3787944614887237,1.0,0.0033465379383414,283.8414306640625,284.95001220703125,297.0960693359375,291.97784423828125,297.2279357910156,297.1540222167969,284.6869812011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382378228008,0.0035691228695213,0.0035691151861101,-0.0200768765062093,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1009046584367752,410.0,78.4241943359375,-0.0,19.9190731048584,1.0,283.1448059082031,283.4140014648437,292.0172424316406,292.0185546875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0835878551006317,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408960,305.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.3787944614887237,1.0,0.000669949746225,306.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.3787944614887237,1.0,0.0007054893067106,306.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.3787944614887237,1.0,0.0005210720119066,305.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.3787944614887237,1.0,0.0007054893067106,305.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.3787944614887237,1.0,0.0033465377055108,283.864013671875,284.95001220703125,297.0870361328125,291.9748840332031,297.2195129394531,297.1454467773437,284.7162475585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382373571395,0.00356912240386,0.0035691149532794,-0.0200593192130327,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1007574275135994,410.0,78.10247802734375,-0.0,19.919069290161133,1.0,283.1447448730469,283.4140319824219,292.01470947265625,292.0160522460937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0841604620218277,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409020,305.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.3787945210933685,1.0,0.0006699495133943,306.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.3787945210933685,1.0,0.00070548907388,306.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.3787945210933685,1.0,0.0005210718372836,305.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.3787945210933685,1.0,0.00070548907388,305.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.3787945210933685,1.0,0.0033465365413576,283.90997314453125,284.95001220703125,297.0686950683594,291.9686889648437,297.2025146484375,297.1280822753906,284.7747802734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382354944944,0.0035691217053681,0.0035691140219569,-0.0200143828988075,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1003806218504905,410.0,77.45481872558594,-0.0,19.919063568115234,1.0,283.1446228027344,283.4140930175781,292.0096130371094,292.010986328125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0852909386157989,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409080,305.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.3787945210933685,1.0,0.0006699495133943,306.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.3787945210933685,1.0,0.00070548907388,306.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.3787945210933685,1.0,0.0005210718372836,305.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.3787945210933685,1.0,0.00070548907388,305.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.3787945210933685,1.0,0.0033465365413576,283.90997314453125,284.95001220703125,297.0686950683594,291.9686889648437,297.2025146484375,297.1280822753906,284.7747802734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382354944944,0.0035691217053681,0.0035691140219569,-0.0200143828988075,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1003806218504905,410.0,77.45481872558594,-0.0,19.919063568115234,1.0,283.1446228027344,283.4140930175781,292.0096130371094,292.010986328125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0852909386157989,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409140,305.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.3787945508956909,1.0,0.000669949222356,306.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.3787945508956909,1.0,0.0007054888410493,306.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.3787945508956909,1.0,0.0005210716626606,305.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.3787945508956909,1.0,0.0007054888410493,305.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.3787945508956909,1.0,0.0033465351443737,283.9568786621094,284.95001220703125,297.04998779296875,291.9621887207031,297.1853332519531,297.1105041503906,284.8332214355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382336318492,0.0035691205412149,0.0035691128578037,-0.0199551098048686,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0998835861682891,410.0,76.80331420898438,-0.0,19.919055938720703,1.0,283.1444702148437,283.41412353515625,292.0043334960937,292.0057373046875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0864015817642211,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409200,305.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.3787945508956909,1.0,0.000669949222356,306.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.3787945508956909,1.0,0.0007054888410493,306.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.3787945508956909,1.0,0.0005210716626606,305.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.3787945508956909,1.0,0.0007054888410493,305.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.3787945508956909,1.0,0.0033465351443737,283.9568786621094,284.95001220703125,297.04998779296875,291.9621887207031,297.1853332519531,297.1105041503906,284.8332214355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382336318492,0.0035691205412149,0.0035691128578037,-0.0199551098048686,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0998835861682891,410.0,76.80331420898438,-0.0,19.919055938720703,1.0,283.1444702148437,283.41412353515625,292.0043334960937,292.0057373046875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0864015817642211,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409260,305.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.3787946403026581,1.0,0.0006699488731101,306.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.3787946403026581,1.0,0.000705488375388,306.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.3787946403026581,1.0,0.0005210713134147,305.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.3787946403026581,1.0,0.000705488375388,305.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.3787946403026581,1.0,0.0033465332817286,284.0047302246094,284.95001220703125,297.028076171875,291.9543762207031,297.1678161621094,297.09234619140625,284.8915100097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382303722202,0.003569119144231,0.0035691114608198,-0.0198736246675252,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0992002934217453,410.0,76.1436996459961,-0.0,19.91904258728028,1.0,283.14434814453125,283.4141845703125,291.99884033203125,292.0003356933594,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0874927565455436,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409320,305.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.3787946403026581,1.0,0.0006699488731101,306.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.3787946403026581,1.0,0.000705488375388,306.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.3787946403026581,1.0,0.0005210713134147,305.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.3787946403026581,1.0,0.000705488375388,305.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.3787946403026581,1.0,0.0033465332817286,284.0047302246094,284.95001220703125,297.028076171875,291.9543762207031,297.1678161621094,297.09234619140625,284.8915100097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382303722202,0.003569119144231,0.0035691114608198,-0.0198736246675252,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0992002934217453,410.0,76.1436996459961,-0.0,19.91904258728028,1.0,283.14434814453125,283.4141845703125,291.99884033203125,292.0003356933594,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0874927565455436,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409380,305.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.3787947297096252,1.0,0.0006699483492411,306.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.3787947297096252,1.0,0.0007054879097267,306.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.3787947297096252,1.0,0.0005210709641687,305.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.3787947297096252,1.0,0.0007054879097267,305.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.3787947297096252,1.0,0.0033465307205915,284.0534362792969,284.95001220703125,297.0003662109375,291.9443359375,297.1493835449219,297.072509765625,284.9496459960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382266469299,0.0035691170487552,0.0035691095981746,-0.0197637360543012,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0982788354158401,410.0,75.4646224975586,-0.0,19.919029235839844,1.0,283.1441955566406,283.41424560546875,291.992919921875,291.9945068359375,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0885637179017067,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409440,305.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.3787947297096252,1.0,0.0006699483492411,306.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.3787947297096252,1.0,0.0007054879097267,306.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.3787947297096252,1.0,0.0005210709641687,305.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.3787947297096252,1.0,0.0007054879097267,305.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.3787947297096252,1.0,0.0033465307205915,284.0534362792969,284.95001220703125,297.0003662109375,291.9443359375,297.1493835449219,297.072509765625,284.9496459960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382266469299,0.0035691170487552,0.0035691095981746,-0.0197637360543012,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0982788354158401,410.0,75.4646224975586,-0.0,19.919029235839844,1.0,283.1441955566406,283.41424560546875,291.992919921875,291.9945068359375,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0885637179017067,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409500,305.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.3787947595119476,1.0,0.0006699481164105,306.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.3787947595119476,1.0,0.0007054876186884,306.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.3787947595119476,1.0,0.0005210707313381,305.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.3787947595119476,1.0,0.0007054876186884,305.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.3787947595119476,1.0,0.0033465295564383,284.0780639648437,284.95001220703125,296.98443603515625,291.93853759765625,297.1396484375,297.0616455078125,284.9786682128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382243186235,0.003569115884602,0.0035691084340214,-0.0196991153061389,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.097736969590187,410.0,75.1166763305664,-0.0,19.919021606445312,1.0,283.1441345214844,283.4142761230469,291.9897155761719,291.99139404296875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0890910625457763,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409560,305.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815979003906,0.3787948191165924,1.0,0.0006699478253722,306.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815979003906,0.3787948191165924,1.0,0.0007054873276501,306.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815979003906,0.3787948191165924,1.0,0.0005210704985074,305.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815979003906,0.3787948191165924,1.0,0.0007054873276501,305.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815979003906,0.3787948191165924,1.0,0.0033465279266238,284.1029357910156,284.95001220703125,296.9672241210937,291.9322509765625,297.12945556640625,297.050048828125,285.0075988769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382215246558,0.0035691144876182,0.0035691070370376,-0.019628632813692,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0971459597349166,410.0,74.76304626464844,-0.0,19.91901206970215,1.0,283.1440734863281,283.4142761230469,291.986328125,291.98809814453125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0896129608154296,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409620,305.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.3787949383258819,1.0,0.0006699471850879,306.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.3787949383258819,1.0,0.0007054866291582,306.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.3787949383258819,1.0,0.0005210700328461,305.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.3787949383258819,1.0,0.0007054866291582,305.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.3787949383258819,1.0,0.0033465248998254,284.15313720703125,284.95001220703125,296.9289855957031,291.918212890625,297.107666015625,297.02447509765625,285.0653381347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382159367203,0.0035691116936504,0.0035691042430698,-0.0194718893617391,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0958316177129745,410.0,74.03900909423828,-0.0,19.91899299621582,1.0,283.1439514160156,283.4143371582031,291.9789428710937,291.98095703125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0906404703855514,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409680,305.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.3787949383258819,1.0,0.0006699471850879,306.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.3787949383258819,1.0,0.0007054866291582,306.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.3787949383258819,1.0,0.0005210700328461,305.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.3787949383258819,1.0,0.0007054866291582,305.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.3787949383258819,1.0,0.0033465248998254,284.15313720703125,284.95001220703125,296.9289855957031,291.918212890625,297.107666015625,297.02447509765625,285.0653381347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382159367203,0.0035691116936504,0.0035691042430698,-0.0194718893617391,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0958316177129745,410.0,74.03900909423828,-0.0,19.91899299621582,1.0,283.1439514160156,283.4143371582031,291.9789428710937,291.98095703125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0906404703855514,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409740,305.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.3787950575351715,1.0,0.000669946486596,306.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.3787950575351715,1.0,0.0007054859306663,306.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.3787950575351715,1.0,0.0005210695089772,305.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.3787950575351715,1.0,0.0007054859306663,305.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.3787950575351715,1.0,0.0033465216401964,284.2040100097656,284.95001220703125,296.88604736328125,291.90234375,297.0835876464844,296.9953918457031,285.1228332519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382094174623,0.0035691084340214,0.0035691009834408,-0.0192972682416439,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0943673700094223,410.0,73.294677734375,-0.0,19.91897392272949,1.0,283.143798828125,283.4143981933594,291.9706420898437,291.972900390625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0916449353098869,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409800,305.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.3787950575351715,1.0,0.000669946486596,306.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.3787950575351715,1.0,0.0007054859306663,306.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.3787950575351715,1.0,0.0005210695089772,305.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.3787950575351715,1.0,0.0007054859306663,305.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.3787950575351715,1.0,0.0033465216401964,284.2040100097656,284.95001220703125,296.88604736328125,291.90234375,297.0835876464844,296.9953918457031,285.1228332519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382094174623,0.0035691084340214,0.0035691009834408,-0.0192972682416439,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0943673700094223,410.0,73.294677734375,-0.0,19.91897392272949,1.0,283.143798828125,283.4143981933594,291.9706420898437,291.972900390625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0916449353098869,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409860,305.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225280761719,0.378795176744461,1.0,0.000669945788104,306.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225280761719,0.378795176744461,1.0,0.0007054851739667,306.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225280761719,0.378795176744461,1.0,0.0005210689851082,305.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225280761719,0.378795176744461,1.0,0.0007054851739667,305.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225280761719,0.378795176744461,1.0,0.0033465181477367,284.2554931640625,284.95001220703125,296.8387451171875,291.8847961425781,297.05694580078125,296.9626770019531,285.1800537109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138202432543,0.0035691049415618,0.0035690977238118,-0.0191087108105421,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0927862748503685,410.0,72.53160095214844,-0.0,19.91895294189453,1.0,283.1436767578125,283.4144592285156,291.9613342285156,291.9638671875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0926257520914077,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409920,305.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225280761719,0.378795176744461,1.0,0.000669945788104,306.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225280761719,0.378795176744461,1.0,0.0007054851739667,306.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225280761719,0.378795176744461,1.0,0.0005210689851082,305.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225280761719,0.378795176744461,1.0,0.0007054851739667,305.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225280761719,0.378795176744461,1.0,0.0033465181477367,284.2554931640625,284.95001220703125,296.8387451171875,291.8847961425781,297.05694580078125,296.9626770019531,285.1800537109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138202432543,0.0035691049415618,0.0035690977238118,-0.0191087108105421,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0927862748503685,410.0,72.53160095214844,-0.0,19.91895294189453,1.0,283.1436767578125,283.4144592285156,291.9613342285156,291.9638671875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0926257520914077,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409980,305.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.378795325756073,1.0,0.0006699450896121,306.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.378795325756073,1.0,0.0007054844172671,306.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.378795325756073,1.0,0.0005210684030316,305.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.378795325756073,1.0,0.0007054844172671,305.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.378795325756073,1.0,0.0033465144224464,284.3075256347656,284.95001220703125,296.7874755859375,291.8656311035156,297.027587890625,296.92626953125,285.23699951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381949819624,0.0035691012162715,0.0035690939985215,-0.018910139799118,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0911212339997291,410.0,71.75140380859375,-0.0,19.918930053710938,1.0,283.1435241699219,283.4144897460937,291.9509582519531,291.9537658691406,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0935824736952781,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410040,305.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.378795325756073,1.0,0.0006699450896121,306.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.378795325756073,1.0,0.0007054844172671,306.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.378795325756073,1.0,0.0005210684030316,305.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.378795325756073,1.0,0.0007054844172671,305.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.378795325756073,1.0,0.0033465144224464,284.3075256347656,284.95001220703125,296.7874755859375,291.8656311035156,297.027587890625,296.92626953125,285.23699951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381949819624,0.0035691012162715,0.0035690939985215,-0.018910139799118,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0911212339997291,410.0,71.75140380859375,-0.0,19.918930053710938,1.0,283.1435241699219,283.4144897460937,291.9509582519531,291.9537658691406,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0935824736952781,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
