time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410100,305.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.3787953853607178,1.0,0.0006699447403661,306.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.3787953853607178,1.0,0.0007054840680211,306.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.3787953853607178,1.0,0.0005210681119933,305.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.3787953853607178,1.0,0.0007054840680211,305.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.3787953853607178,1.0,0.0033465125598013,284.333740234375,284.95001220703125,296.7604675292969,291.8554992675781,297.0118103027344,296.9066467285156,285.265380859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381912566721,0.0035690993536263,0.0035690921358764,-0.0188082754611969,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0902670994400978,410.0,71.35553741455078,-0.0,19.918920516967773,1.0,283.1434631347656,283.4145202636719,291.9453125,291.9482727050781,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0940513610839843,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410160,305.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2201538085937,0.3787954449653625,1.0,0.0006699443911202,306.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2201538085937,0.3787954449653625,1.0,0.0007054836605675,306.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2201538085937,0.3787954449653625,1.0,0.000521067820955,305.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2201538085937,0.3787954449653625,1.0,0.0007054836605675,305.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2201538085937,0.3787954449653625,1.0,0.0033465109299868,284.3600769042969,284.95001220703125,296.73260498046875,291.84503173828125,296.99530029296875,296.8861694335937,285.29364013671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381875313818,0.0035690974909812,0.0035690902732312,-0.0187053438276052,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0894040241837501,410.0,70.95610809326172,-0.0,19.918909072875977,1.0,283.1434020996094,283.41455078125,291.9393920898437,291.9425048828125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0945141389966011,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410220,305.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.3787955641746521,1.0,0.0006699436344206,306.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.3787955641746521,1.0,0.0007054829038679,306.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.3787955641746521,1.0,0.0005210672970861,305.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.3787955641746521,1.0,0.0007054829038679,305.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.3787955641746521,1.0,0.0033465072046965,284.4130249023437,284.95001220703125,296.6744689941406,291.8230895996094,296.9601745605469,296.8427734375,285.3499450683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381800808012,0.0035690935328602,0.0035690865479409,-0.0184979327023029,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0876648873090744,410.0,70.14651489257812,-0.0,19.918886184692383,1.0,283.14324951171875,283.41461181640625,291.9266967773437,291.9301147460937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0954219698905944,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410280,305.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.3787955641746521,1.0,0.0006699436344206,306.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.3787955641746521,1.0,0.0007054829038679,306.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.3787955641746521,1.0,0.0005210672970861,305.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.3787955641746521,1.0,0.0007054829038679,305.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.3787955641746521,1.0,0.0033465072046965,284.4130249023437,284.95001220703125,296.6744689941406,291.8230895996094,296.9601745605469,296.8427734375,285.3499450683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381800808012,0.0035690935328602,0.0035690865479409,-0.0184979327023029,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0876648873090744,410.0,70.14651489257812,-0.0,19.918886184692383,1.0,283.14324951171875,283.41461181640625,291.9266967773437,291.9301147460937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0954219698905944,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410340,305.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.378795713186264,1.0,0.0006699429359287,306.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.378795713186264,1.0,0.0007054821471683,306.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.378795713186264,1.0,0.0005210667150095,305.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.378795713186264,1.0,0.0007054821471683,305.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.378795713186264,1.0,0.0033465037122368,284.46636962890625,284.95001220703125,296.61346435546875,291.7999572753906,296.922119140625,296.7961120605469,285.4059143066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381726302206,0.0035690898075699,0.0035690828226506,-0.0182911697775125,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0859312042593956,410.0,69.3249740600586,-0.0,19.918865203857425,1.0,283.14312744140625,283.4146728515625,291.912841796875,291.91656494140625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.096305213868618,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410400,305.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.378795713186264,1.0,0.0006699429359287,306.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.378795713186264,1.0,0.0007054821471683,306.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.378795713186264,1.0,0.0005210667150095,305.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.378795713186264,1.0,0.0007054821471683,305.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.378795713186264,1.0,0.0033465037122368,284.46636962890625,284.95001220703125,296.61346435546875,291.7999572753906,296.922119140625,296.7961120605469,285.4059143066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381726302206,0.0035690898075699,0.0035690828226506,-0.0182911697775125,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0859312042593956,410.0,69.3249740600586,-0.0,19.918865203857425,1.0,283.14312744140625,283.4146728515625,291.912841796875,291.91656494140625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.096305213868618,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410460,305.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.3787958323955536,1.0,0.0006699422374367,306.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.3787958323955536,1.0,0.0007054814486764,306.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.3787958323955536,1.0,0.0005210661911405,305.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.3787958323955536,1.0,0.0007054814486764,305.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.3787958323955536,1.0,0.0033465002197772,284.52008056640625,284.95001220703125,296.5499267578125,291.7757568359375,296.8811340332031,296.7464294433594,285.4615173339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713816517964,0.0035690860822796,0.0035690790973603,-0.0180880110710859,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0842277556657791,410.0,68.49317932128906,-0.0,19.918846130371094,1.0,283.1430053710937,283.41473388671875,291.8978271484375,291.90185546875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0971638932824134,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410520,305.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.3787958323955536,1.0,0.0006699422374367,306.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.3787958323955536,1.0,0.0007054814486764,306.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.3787958323955536,1.0,0.0005210661911405,305.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.3787958323955536,1.0,0.0007054814486764,305.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.3787958323955536,1.0,0.0033465002197772,284.52008056640625,284.95001220703125,296.5499267578125,291.7757568359375,296.8811340332031,296.7464294433594,285.4615173339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713816517964,0.0035690860822796,0.0035690790973603,-0.0180880110710859,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0842277556657791,410.0,68.49317932128906,-0.0,19.918846130371094,1.0,283.1430053710937,283.41473388671875,291.8978271484375,291.90185546875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0971638932824134,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410580,305.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.3787959516048431,1.0,0.0006699415971525,306.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.3787959516048431,1.0,0.0007054807501845,306.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.3787959516048431,1.0,0.0005210656672716,305.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.3787959516048431,1.0,0.0007054807501845,305.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.3787959516048431,1.0,0.0033464969601482,284.5740661621094,284.95001220703125,296.4842529296875,291.7506103515625,296.8373107910156,296.6939392089844,285.5167541503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381577290594,0.0035690823569893,0.0035690756049007,-0.0178910065442323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0825759246945381,410.0,67.65275573730469,-0.0,19.918825149536133,1.0,283.1428527832031,283.414794921875,291.8816833496094,291.8860168457031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.09799824655056,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410640,305.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.3787959516048431,1.0,0.0006699415971525,306.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.3787959516048431,1.0,0.0007054807501845,306.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.3787959516048431,1.0,0.0005210656672716,305.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.3787959516048431,1.0,0.0007054807501845,305.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.3787959516048431,1.0,0.0033464969601482,284.5740661621094,284.95001220703125,296.4842529296875,291.7506103515625,296.8373107910156,296.6939392089844,285.5167541503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381577290594,0.0035690823569893,0.0035690756049007,-0.0178910065442323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0825759246945381,410.0,67.65275573730469,-0.0,19.918825149536133,1.0,283.1428527832031,283.414794921875,291.8816833496094,291.8860168457031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.09799824655056,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410700,305.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479675292969,0.3787960112094879,1.0,0.0006699412479065,306.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479675292969,0.3787960112094879,1.0,0.0007054804009385,306.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479675292969,0.3787960112094879,1.0,0.0005210654344409,305.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479675292969,0.3787960112094879,1.0,0.0007054804009385,305.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479675292969,0.3787960112094879,1.0,0.0033464953303337,284.6011657714844,284.95001220703125,296.4507141113281,291.7377014160156,296.8143310546875,296.6666564941406,285.544189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381544694304,0.0035690804943442,0.0035690737422555,-0.01779555529356,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0817755907773971,410.0,67.2300033569336,-0.0,19.91881561279297,1.0,283.1427917480469,283.414794921875,291.8731689453125,291.8776550292969,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0984060019254684,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410760,305.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.3787960410118103,1.0,0.0006699409568682,306.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.3787960410118103,1.0,0.0007054801099002,306.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.3787960410118103,1.0,0.0005210652016103,305.65625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.3787960410118103,1.0,0.0007054801099002,305.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.3787960410118103,1.0,0.0033464939333498,284.6282958984375,284.95001220703125,296.4167785644531,291.7246398925781,296.7906799316406,296.6387939453125,285.5715637207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381507441401,0.0035690788645297,0.003569072112441,-0.0177023503929376,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0809940919280052,410.0,66.80590057373047,-0.0,19.91880798339844,1.0,283.1427307128906,283.4148254394531,291.8644104003906,291.8690185546875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0988078266382217,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410820,305.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52587890625,0.3787961602210998,1.0,0.0006699403747916,306.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52587890625,0.3787961602210998,1.0,0.0007054794696159,306.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52587890625,0.3787961602210998,1.0,0.000521064735949,305.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52587890625,0.3787961602210998,1.0,0.0007054794696159,305.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52587890625,0.3787961602210998,1.0,0.0033464909065514,284.6827087402344,284.95001220703125,296.3478698730469,291.697998046875,296.7415466308594,296.5814819335937,285.6259765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381442248821,0.0035690756049007,0.003569068852812,-0.0175236295908689,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0794955939054489,410.0,65.95325469970703,-0.0,19.91878890991211,1.0,283.142578125,283.4148864746094,291.8460998535156,291.8509826660156,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0995945706963539,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410880,305.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52587890625,0.3787961602210998,1.0,0.0006699403747916,306.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52587890625,0.3787961602210998,1.0,0.0007054794696159,306.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52587890625,0.3787961602210998,1.0,0.000521064735949,305.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52587890625,0.3787961602210998,1.0,0.0007054794696159,305.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52587890625,0.3787961602210998,1.0,0.0033464909065514,284.6827087402344,284.95001220703125,296.3478698730469,291.697998046875,296.7415466308594,296.5814819335937,285.6259765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381442248821,0.0035690756049007,0.003569068852812,-0.0175236295908689,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0794955939054489,410.0,65.95325469970703,-0.0,19.91878890991211,1.0,283.142578125,283.4148864746094,291.8460998535156,291.8509826660156,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0995945706963539,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410940,305.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.378796249628067,1.0,0.0006699398509226,306.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.378796249628067,1.0,0.000705478945747,306.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.378796249628067,1.0,0.0005210643284954,305.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.378796249628067,1.0,0.000705478945747,305.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.378796249628067,1.0,0.0033464883454144,284.7373046875,284.95001220703125,296.2779235839844,291.6708374023437,296.69000244140625,296.5221252441406,285.679931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381381712853,0.0035690723452717,0.0035690658260136,-0.0173563063144683,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0780926570296287,410.0,65.09744262695312,-0.0,19.918773651123047,1.0,283.1424560546875,283.4149475097656,291.8268127441406,291.8319396972656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1003581210970878,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411000,305.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.378796249628067,1.0,0.0006699398509226,306.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.378796249628067,1.0,0.000705478945747,306.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.378796249628067,1.0,0.0005210643284954,305.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.378796249628067,1.0,0.000705478945747,305.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.378796249628067,1.0,0.0033464883454144,284.7373046875,284.95001220703125,296.2779235839844,291.6708374023437,296.69000244140625,296.5221252441406,285.679931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381381712853,0.0035690723452717,0.0035690658260136,-0.0173563063144683,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0780926570296287,410.0,65.09744262695312,-0.0,19.918773651123047,1.0,283.1424560546875,283.4149475097656,291.8268127441406,291.8319396972656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1003581210970878,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411060,305.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.3787963390350342,1.0,0.0006699393852613,306.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.3787963390350342,1.0,0.000705478421878,306.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.3787963390350342,1.0,0.0005210639792494,305.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.3787963390350342,1.0,0.000705478421878,305.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.3787963390350342,1.0,0.0033464857842773,284.7919921875,284.95001220703125,296.207275390625,291.643310546875,296.6361999511719,296.46099853515625,285.73345947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381325833499,0.0035690695513039,0.0035690630320459,-0.0172012448310852,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0767925456166267,410.0,64.2402114868164,-0.0,19.918758392333984,1.0,283.1423034667969,283.4150085449219,291.8065795898437,291.8119506835937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1010991036891937,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411120,305.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.3787963390350342,1.0,0.0006699393852613,306.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.3787963390350342,1.0,0.000705478421878,306.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.3787963390350342,1.0,0.0005210639792494,305.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.3787963390350342,1.0,0.000705478421878,305.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.3787963390350342,1.0,0.0033464857842773,284.7919921875,284.95001220703125,296.207275390625,291.643310546875,296.6361999511719,296.46099853515625,285.73345947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381325833499,0.0035690695513039,0.0035690630320459,-0.0172012448310852,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0767925456166267,410.0,64.2402114868164,-0.0,19.918758392333984,1.0,283.1423034667969,283.4150085449219,291.8065795898437,291.8119506835937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1010991036891937,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411180,305.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.3787964284420013,1.0,0.0006699389196,306.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.3787964284420013,1.0,0.0007054779562167,306.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.3787964284420013,1.0,0.0005210636300034,305.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.3787964284420013,1.0,0.0007054779562167,305.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.3787964284420013,1.0,0.0033464836888015,284.8467712402344,284.95001220703125,296.13629150390625,291.61553955078125,296.5803527832031,296.3983764648437,285.7865295410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381274610757,0.0035690669901669,0.0035690604709088,-0.0170589853078126,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.075599767267704,410.0,63.38332748413086,-0.0,19.918745040893555,1.0,283.1421813964844,283.4150695800781,291.7854919433594,291.7911071777344,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1018181815743446,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411240,305.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.3787964284420013,1.0,0.0006699389196,306.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.3787964284420013,1.0,0.0007054779562167,306.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.3787964284420013,1.0,0.0005210636300034,305.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.3787964284420013,1.0,0.0007054779562167,305.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.3787964284420013,1.0,0.0033464836888015,284.8467712402344,284.95001220703125,296.13629150390625,291.61553955078125,296.5803527832031,296.3983764648437,285.7865295410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381274610757,0.0035690669901669,0.0035690604709088,-0.0170589853078126,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.075599767267704,410.0,63.38332748413086,-0.0,19.918745040893555,1.0,283.1421813964844,283.4150695800781,291.7854919433594,291.7911071777344,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1018181815743446,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411300,305.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.3787964582443237,1.0,0.0006699386867694,306.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.3787964582443237,1.0,0.0007054777233861,306.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.3787964582443237,1.0,0.0005210634553804,305.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.3787964582443237,1.0,0.0007054777233861,305.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.3787964582443237,1.0,0.0033464825246483,284.8741760253906,284.95001220703125,296.1007995605469,291.6015930175781,296.5517272949219,296.3665771484375,285.8128967285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138124667108,0.003569065593183,0.0035690593067556,-0.0169928520917892,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0750452801585197,410.0,62.955814361572266,-0.0,19.918739318847656,1.0,283.1421203613281,283.41510009765625,291.774658203125,291.7803649902344,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1021693795919418,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411360,305.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.3787964880466461,1.0,0.0006699385121464,306.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.3787964880466461,1.0,0.0007054775487631,306.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.3787964880466461,1.0,0.0005210632807575,305.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.3787964880466461,1.0,0.0007054775487631,305.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.3787964880466461,1.0,0.0033464818261563,284.9015808105469,284.95001220703125,296.0653686523437,291.5876770019531,296.5226745605469,296.3345031738281,285.839111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381228044629,0.0035690644290298,0.0035690581426024,-0.0169297866523265,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.074516512453556,410.0,62.52921676635742,-0.0,19.91873550415039,1.0,283.1420593261719,283.4151306152344,291.7636413574219,291.7694396972656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1025154739618301,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411420,305.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.3787965476512909,1.0,0.0006699381629005,306.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.3787965476512909,1.0,0.0007054771413095,306.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.3787965476512909,1.0,0.0005210629897192,305.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.3787965476512909,1.0,0.0007054771413095,305.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.3787965476512909,1.0,0.0033464797306805,284.9563903808594,284.95001220703125,295.99481201171875,291.5599060058594,296.4634704589844,296.269775390625,285.8912353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713811814785,0.003569062333554,0.0035690560471266,-0.0168133061379194,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0735398977994918,410.0,61.67829895019531,-0.0,19.9187240600586,1.0,283.14190673828125,283.4151916503906,291.7411193847656,291.7471008300781,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1031931862235069,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411480,305.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.3787965476512909,1.0,0.0006699381629005,306.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.3787965476512909,1.0,0.0007054771413095,306.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.3787965476512909,1.0,0.0005210629897192,305.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.3787965476512909,1.0,0.0007054771413095,305.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.3787965476512909,1.0,0.0033464797306805,284.9563903808594,284.95001220703125,295.99481201171875,291.5599060058594,296.4634704589844,296.269775390625,285.8912353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713811814785,0.003569062333554,0.0035690560471266,-0.0168133061379194,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0735398977994918,410.0,61.67829895019531,-0.0,19.9187240600586,1.0,283.14190673828125,283.4151916503906,291.7411193847656,291.7471008300781,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1031931862235069,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411540,305.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.3787966072559356,1.0,0.0006699378718622,306.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.3787966072559356,1.0,0.0007054767920635,306.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.3787966072559356,1.0,0.0005210627568885,305.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.3787966072559356,1.0,0.0007054767920635,305.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.3787966072559356,1.0,0.0033464783336967,285.0111694335937,284.95001220703125,295.925048828125,291.5323486328125,296.4029846191406,296.2043762207031,285.94287109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381144225597,0.0035690604709088,0.0035690541844815,-0.0167093612253665,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0726683810353279,410.0,60.83363342285156,-0.0,19.91871452331543,1.0,283.14178466796875,283.4152526855469,291.7180480957031,291.72418212890625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1038514748215675,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411600,305.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.3787966072559356,1.0,0.0006699378718622,306.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.3787966072559356,1.0,0.0007054767920635,306.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.3787966072559356,1.0,0.0005210627568885,305.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.3787966072559356,1.0,0.0007054767920635,305.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.3787966072559356,1.0,0.0033464783336967,285.0111694335937,284.95001220703125,295.925048828125,291.5323486328125,296.4029846191406,296.2043762207031,285.94287109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381144225597,0.0035690604709088,0.0035690541844815,-0.0167093612253665,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0726683810353279,410.0,60.83363342285156,-0.0,19.91871452331543,1.0,283.14178466796875,283.4152526855469,291.7180480957031,291.72418212890625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1038514748215675,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411660,305.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.3787966668605804,1.0,0.0006699375808238,306.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.3787966668605804,1.0,0.0007054765010252,306.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.3787966668605804,1.0,0.0005210625240579,305.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.3787966668605804,1.0,0.0007054765010252,305.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.3787966668605804,1.0,0.0033464769367128,285.06591796875,284.95001220703125,295.8564147949219,291.50518798828125,296.34149169921875,296.1386413574219,285.9939880371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690586082637,0.0035690523218363,-0.0166172478348016,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0718960836529731,410.0,59.99696731567383,-0.0,19.918704986572266,1.0,283.1416320800781,283.4153137207031,291.69451904296875,291.70074462890625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1044913902878761,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411720,305.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.3787966668605804,1.0,0.0006699375808238,306.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.3787966668605804,1.0,0.0007054765010252,306.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.3787966668605804,1.0,0.0005210625240579,305.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.3787966668605804,1.0,0.0007054765010252,305.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.3787966668605804,1.0,0.0033464769367128,285.06591796875,284.95001220703125,295.8564147949219,291.50518798828125,296.34149169921875,296.1386413574219,285.9939880371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690586082637,0.0035690523218363,-0.0166172478348016,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0718960836529731,410.0,59.99696731567383,-0.0,19.918704986572266,1.0,283.1416320800781,283.4153137207031,291.69451904296875,291.70074462890625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1044913902878761,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411780,305.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.3787966966629028,1.0,0.0006699373479932,306.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.3787966966629028,1.0,0.0007054762681946,306.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.3787966966629028,1.0,0.0005210623494349,305.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.3787966966629028,1.0,0.0007054762681946,305.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.3787966966629028,1.0,0.0033464757725596,285.1205139160156,284.95001220703125,295.789306640625,291.4786071777344,296.2792358398437,296.0728454589844,286.0445861816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138108368963,0.0035690572112798,0.0035690509248524,-0.0165376719087362,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0712288990616798,410.0,59.170188903808594,-0.0,19.918699264526367,1.0,283.1415100097656,283.4153747558594,291.6706237792969,291.67694091796875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1051140055060386,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411840,305.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.3787966966629028,1.0,0.0006699373479932,306.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.3787966966629028,1.0,0.0007054762681946,306.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.3787966966629028,1.0,0.0005210623494349,305.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.3787966966629028,1.0,0.0007054762681946,305.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.3787966966629028,1.0,0.0033464757725596,285.1205139160156,284.95001220703125,295.789306640625,291.4786071777344,296.2792358398437,296.0728454589844,286.0445861816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138108368963,0.0035690572112798,0.0035690509248524,-0.0165376719087362,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0712288990616798,410.0,59.170188903808594,-0.0,19.918699264526367,1.0,283.1415100097656,283.4153747558594,291.6706237792969,291.67694091796875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1051140055060386,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411900,305.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.3787967264652252,1.0,0.0006699372897855,306.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.3787967264652252,1.0,0.0007054762099869,306.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.3787967264652252,1.0,0.0005210622912272,305.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.3787967264652252,1.0,0.0007054762099869,305.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.3787967264652252,1.0,0.0033464753068983,285.1477966308594,284.95001220703125,295.75640869140625,291.465576171875,296.2478942871094,296.0400390625,286.0697021484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381069719791,0.0035690565127879,0.0035690502263605,-0.0165040604770183,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0709470883011818,410.0,58.761173248291016,-0.0,19.91869735717773,1.0,283.1414489746094,283.4154052734375,291.6585693359375,291.6649169921875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.105419136583805,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411960,305.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.3787967264652252,1.0,0.0006699371733702,306.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.3787967264652252,1.0,0.0007054761517792,306.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.3787967264652252,1.0,0.0005210622912272,305.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.3787967264652252,1.0,0.0007054761517792,305.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.3787967264652252,1.0,0.0033464750740677,285.1750183105469,284.95001220703125,295.7240295410156,291.4527587890625,296.2165222167969,296.00732421875,286.0946655273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381060406565,0.0035690560471266,0.0035690497606992,-0.0164752043783664,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0707051530480384,410.0,58.35515594482422,-0.0,19.9186954498291,1.0,283.141357421875,283.4154357910156,291.646484375,291.6528625488281,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.10572050511837,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
