time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412020,305.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.3787967264652252,1.0,0.0006699371151626,306.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.3787967264652252,1.0,0.0007054760353639,306.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.3787967264652252,1.0,0.0005210622330196,305.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.3787967264652252,1.0,0.0007054760353639,305.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.3787967264652252,1.0,0.0033464746084064,285.2293701171875,284.95001220703125,295.6609802246094,291.42779541015625,296.1536560058594,295.9422912597656,286.1442565917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381041780114,0.0035690553486347,0.0035690490622073,-0.0164324473589658,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703466609120369,410.0,57.55282974243164,-0.0,19.91869354248047,1.0,283.1412353515625,283.4154968261719,291.6222839355469,291.628662109375,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1063128113746643,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412080,305.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.3787967264652252,1.0,0.0006699371151626,306.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.3787967264652252,1.0,0.0007054760353639,306.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.3787967264652252,1.0,0.0005210622330196,305.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.3787967264652252,1.0,0.0007054760353639,305.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.3787967264652252,1.0,0.0033464746084064,285.2293701171875,284.95001220703125,295.6609802246094,291.42779541015625,296.1536560058594,295.9422912597656,286.1442565917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381041780114,0.0035690553486347,0.0035690490622073,-0.0164324473589658,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703466609120369,410.0,57.55282974243164,-0.0,19.91869354248047,1.0,283.1412353515625,283.4154968261719,291.6222839355469,291.628662109375,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1063128113746643,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412140,305.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.3787967264652252,1.0,0.0006699371151626,306.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.3787967264652252,1.0,0.0007054760353639,306.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.3787967264652252,1.0,0.0005210621748119,305.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.3787967264652252,1.0,0.0007054760353639,305.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.3787967264652252,1.0,0.0033464746084064,285.2835693359375,284.95001220703125,295.6005249023437,291.4039001464844,296.0909423828125,295.87811279296875,286.1932983398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690548829734,0.003569048596546,-0.0164087209850549,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.070147730410099,410.0,56.76728820800781,-0.0,19.91869354248047,1.0,283.14111328125,283.4155578613281,291.5980529785156,291.6044616699219,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.10689128190279,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412200,305.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.3787967264652252,1.0,0.0006699371151626,306.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.3787967264652252,1.0,0.0007054760353639,306.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.3787967264652252,1.0,0.0005210621748119,305.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.3787967264652252,1.0,0.0007054760353639,305.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.3787967264652252,1.0,0.0033464746084064,285.2835693359375,284.95001220703125,295.6005249023437,291.4039001464844,296.0909423828125,295.87811279296875,286.1932983398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690548829734,0.003569048596546,-0.0164087209850549,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.070147730410099,410.0,56.76728820800781,-0.0,19.91869354248047,1.0,283.14111328125,283.4155578613281,291.5980529785156,291.6044616699219,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.10689128190279,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412260,305.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.3787967264652252,1.0,0.0006699371151626,306.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.3787967264652252,1.0,0.0007054760935716,306.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.3787967264652252,1.0,0.0005210622330196,305.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.3787967264652252,1.0,0.0007054760935716,305.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.3787967264652252,1.0,0.0033464746084064,285.3375244140625,284.95001220703125,295.5430603027344,291.3812866210937,296.0286560058594,295.8150634765625,286.2418212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690546501427,0.0035690483637154,-0.0164012964814901,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700854733586311,410.0,55.99974822998047,-0.0,19.91869354248047,1.0,283.1409606933594,283.4156494140625,291.5740051269531,291.5803527832031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1074572727084159,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412320,305.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.3787967264652252,1.0,0.0006699371151626,306.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.3787967264652252,1.0,0.0007054760935716,306.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.3787967264652252,1.0,0.0005210622330196,305.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.3787967264652252,1.0,0.0007054760935716,305.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.3787967264652252,1.0,0.0033464746084064,285.3375244140625,284.95001220703125,295.5430603027344,291.3812866210937,296.0286560058594,295.8150634765625,286.2418212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690546501427,0.0035690483637154,-0.0164012964814901,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700854733586311,410.0,55.99974822998047,-0.0,19.91869354248047,1.0,283.1409606933594,283.4156494140625,291.5740051269531,291.5803527832031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1074572727084159,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412380,306.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.3787967264652252,1.0,0.0006699371733702,306.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.3787967264652252,1.0,0.0007054760935716,306.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.3787967264652252,1.0,0.0005210622330196,305.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.3787967264652252,1.0,0.0007054760935716,305.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.3787967264652252,1.0,0.003346474841237,285.39129638671875,284.95001220703125,295.4888916015625,291.360107421875,295.9671936035156,295.7535400390625,286.289794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690548829734,0.003569048596546,-0.01640578918159,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0701231360435485,410.0,55.25226211547852,-0.0,19.9186954498291,1.0,283.1408386230469,283.41571044921875,291.5502319335937,291.5564880371094,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1080122292041778,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412440,306.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.3787967264652252,1.0,0.0006699371733702,306.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.3787967264652252,1.0,0.0007054760935716,306.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.3787967264652252,1.0,0.0005210622330196,305.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.3787967264652252,1.0,0.0007054760935716,305.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.3787967264652252,1.0,0.003346474841237,285.39129638671875,284.95001220703125,295.4888916015625,291.360107421875,295.9671936035156,295.7535400390625,286.289794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690548829734,0.003569048596546,-0.01640578918159,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0701231360435485,410.0,55.25226211547852,-0.0,19.9186954498291,1.0,283.1408386230469,283.41571044921875,291.5502319335937,291.5564880371094,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1080122292041778,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412500,306.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.3787967264652252,1.0,0.0006699372315779,306.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.3787967264652252,1.0,0.0007054761517792,306.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.3787967264652252,1.0,0.0005210622912272,305.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.3787967264652252,1.0,0.0007054761517792,305.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.3787967264652252,1.0,0.0033464750740677,285.4180603027344,284.95001220703125,295.4631652832031,291.35009765625,295.9368591308594,295.7234802246094,286.3135681152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381037123501,0.0035690548829734,0.003569048596546,-0.0164109151810407,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0701661109924316,410.0,54.88711166381836,-0.0,19.9186954498291,1.0,283.1407775878906,283.4157409667969,291.5385131835937,291.5447082519531,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1082859262824058,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412560,306.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.3787967264652252,1.0,0.0006699372315779,306.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.3787967264652252,1.0,0.0007054761517792,306.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.3787967264652252,1.0,0.0005210622912272,305.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.3787967264652252,1.0,0.0007054761517792,305.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.3787967264652252,1.0,0.0033464753068983,285.4447631835937,284.95001220703125,295.4384155273437,291.3405456542969,295.9068603515625,295.6939392089844,286.3371887207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381037123501,0.003569055115804,0.0035690488293766,-0.0164170507341623,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0702175498008728,410.0,54.52762222290039,-0.0,19.91869735717773,1.0,283.14068603515625,283.415771484375,291.52691650390625,291.5330505371094,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1085574328899383,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412620,306.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.3787966966629028,1.0,0.0006699372897855,306.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.3787966966629028,1.0,0.0007054762099869,306.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.3787966966629028,1.0,0.0005210623494349,305.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.3787966966629028,1.0,0.0007054762099869,305.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.3787966966629028,1.0,0.0033464753068983,285.4979858398437,284.95001220703125,295.3919982910156,291.32275390625,295.8479309082031,295.6365966796875,286.3840637207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381041780114,0.0035690553486347,0.0035690490622073,-0.0164296571165323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703232437372207,410.0,53.82591247558594,-0.0,19.91869735717773,1.0,283.1405639648437,283.41583251953125,291.5041809082031,291.5101623535156,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1090948656201362,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412680,306.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.3787966966629028,1.0,0.0006699372897855,306.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.3787966966629028,1.0,0.0007054762099869,306.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.3787966966629028,1.0,0.0005210623494349,305.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.3787966966629028,1.0,0.0007054762099869,305.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.3787966966629028,1.0,0.0033464753068983,285.4979858398437,284.95001220703125,295.3919982910156,291.32275390625,295.8479309082031,295.6365966796875,286.3840637207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381041780114,0.0035690553486347,0.0035690490622073,-0.0164296571165323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703232437372207,410.0,53.82591247558594,-0.0,19.91869735717773,1.0,283.1405639648437,283.41583251953125,291.5041809082031,291.5101623535156,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1090948656201362,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412740,306.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.3787966966629028,1.0,0.0006699372897855,306.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.3787966966629028,1.0,0.0007054762099869,306.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.3787966966629028,1.0,0.0005210623494349,305.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.3787966966629028,1.0,0.0007054762099869,305.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.3787966966629028,1.0,0.0033464753068983,285.5509033203125,284.95001220703125,295.3500061035156,291.3069763183594,295.79083251953125,295.5819702148437,286.43035888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.0164387226104736,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703992620110511,410.0,53.15088272094727,-0.0,19.918699264526367,1.0,283.1404113769531,283.4158935546875,291.4822082519531,291.48797607421875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1096259653568267,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412800,306.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.3787966966629028,1.0,0.0006699372897855,306.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.3787966966629028,1.0,0.0007054762099869,306.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.3787966966629028,1.0,0.0005210623494349,305.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.3787966966629028,1.0,0.0007054762099869,305.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.3787966966629028,1.0,0.0033464753068983,285.5509033203125,284.95001220703125,295.3500061035156,291.3069763183594,295.79083251953125,295.5819702148437,286.43035888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.0164387226104736,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703992620110511,410.0,53.15088272094727,-0.0,19.918699264526367,1.0,283.1404113769531,283.4158935546875,291.4822082519531,291.48797607421875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1096259653568267,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412860,306.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.3787966668605804,1.0,0.0006699375226162,306.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.3787966668605804,1.0,0.0007054764428175,306.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.3787966668605804,1.0,0.0005210625240579,305.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.3787966668605804,1.0,0.0007054764428175,305.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.3787966668605804,1.0,0.0033464764710515,285.6034851074219,284.95001220703125,295.3151550292969,291.29443359375,295.73602294921875,295.5306701660156,286.4761047363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381055749952,0.003569055814296,0.0035690495278686,-0.0164635479450225,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0706073939800262,410.0,52.5088996887207,-0.0,19.918704986572266,1.0,283.1402893066406,283.4159545898437,291.461181640625,291.4667053222656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.110152818262577,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412920,306.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.3787966668605804,1.0,0.0006699375226162,306.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.3787966668605804,1.0,0.0007054764428175,306.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.3787966668605804,1.0,0.0005210625240579,305.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.3787966668605804,1.0,0.0007054764428175,305.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.3787966668605804,1.0,0.0033464764710515,285.6034851074219,284.95001220703125,295.3151550292969,291.29443359375,295.73602294921875,295.5306701660156,286.4761047363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381055749952,0.003569055814296,0.0035690495278686,-0.0164635479450225,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0706073939800262,410.0,52.5088996887207,-0.0,19.918704986572266,1.0,283.1402893066406,283.4159545898437,291.461181640625,291.4667053222656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.110152818262577,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412980,306.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.3787966072559356,1.0,0.0006699378718622,306.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.3787966072559356,1.0,0.0007054767920635,306.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.3787966072559356,1.0,0.0005210627568885,305.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.3787966072559356,1.0,0.0007054767920635,305.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.3787966072559356,1.0,0.0033464783336967,285.65576171875,284.95001220703125,295.2894897460937,291.2861633300781,295.6841735839844,295.4836120605469,286.5213317871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381079033017,0.0035690569784492,0.0035690506920218,-0.0165256783366203,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0711283013224601,410.0,51.91219329833984,-0.0,19.918716430664062,1.0,283.1401672363281,283.416015625,291.4414978027344,291.4466247558594,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.11067845672369,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413040,306.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.3787966072559356,1.0,0.0006699378718622,306.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.3787966072559356,1.0,0.0007054767920635,306.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.3787966072559356,1.0,0.0005210627568885,305.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.3787966072559356,1.0,0.0007054767920635,305.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.3787966072559356,1.0,0.0033464783336967,285.65576171875,284.95001220703125,295.2894897460937,291.2861633300781,295.6841735839844,295.4836120605469,286.5213317871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381079033017,0.0035690569784492,0.0035690506920218,-0.0165256783366203,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0711283013224601,410.0,51.91219329833984,-0.0,19.918716430664062,1.0,283.1401672363281,283.416015625,291.4414978027344,291.4466247558594,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.11067845672369,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413100,306.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.3787965476512909,1.0,0.0006699380464851,306.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.3787965476512909,1.0,0.0007054770248942,306.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.3787965476512909,1.0,0.0005210629315115,305.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.3787965476512909,1.0,0.0007054770248942,305.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.3787965476512909,1.0,0.0033464792650192,285.6817321777344,284.95001220703125,295.27984619140625,291.2834777832031,295.6596984863281,295.4621276855469,286.543701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381093002855,0.0035690579097718,0.0035690516233444,-0.0165698416531085,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0714985728263855,410.0,51.63384246826172,-0.0,19.91872215270996,1.0,283.1400756835937,283.41607666015625,291.4322814941406,291.43719482421875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1109419390559196,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413160,306.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321350097656,0.3787965178489685,1.0,0.0006699382793158,306.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321350097656,0.3787965178489685,1.0,0.0007054773159325,306.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321350097656,0.3787965178489685,1.0,0.0005210631061345,305.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321350097656,0.3787965178489685,1.0,0.0007054773159325,305.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321350097656,0.3787965178489685,1.0,0.0033464804291725,285.7076416015625,284.95001220703125,295.2722473144531,291.28173828125,295.6361694335937,295.44189453125,286.56597900390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690525546669,-0.0166210085153579,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0719275698065757,410.0,51.366455078125,-0.0,19.91872978210449,1.0,283.1400146484375,283.4161071777344,291.4234924316406,291.4281616210937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1112062186002731,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413220,306.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.3787964284420013,1.0,0.0006699388613924,306.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.3787964284420013,1.0,0.0007054778980091,306.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.3787964284420013,1.0,0.0005210635717958,305.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.3787964284420013,1.0,0.0007054778980091,305.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.3787964284420013,1.0,0.0033464832231402,285.7592163085937,284.95001220703125,295.2626953125,291.2808532714844,295.5921325683594,295.405517578125,286.610107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381158195436,0.0035690611694008,0.0035690546501427,-0.016746450215578,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0729793086647987,410.0,50.863426208496094,-0.0,19.918746948242188,1.0,283.139892578125,283.4161682128906,291.4071960449219,291.4114074707031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1117383614182472,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413280,306.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.3787964284420013,1.0,0.0006699388613924,306.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.3787964284420013,1.0,0.0007054778980091,306.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.3787964284420013,1.0,0.0005210635717958,305.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.3787964284420013,1.0,0.0007054778980091,305.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.3787964284420013,1.0,0.0033464832231402,285.7592163085937,284.95001220703125,295.2626953125,291.2808532714844,295.5921325683594,295.405517578125,286.610107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381158195436,0.0035690611694008,0.0035690546501427,-0.016746450215578,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0729793086647987,410.0,50.863426208496094,-0.0,19.918746948242188,1.0,283.139892578125,283.4161682128906,291.4071960449219,291.4114074707031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1117383614182472,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413340,306.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.3787963092327118,1.0,0.0006699395016767,306.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.3787963092327118,1.0,0.0007054785382933,306.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.3787963092327118,1.0,0.0005210640374571,305.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.3787963092327118,1.0,0.0007054785382933,305.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.3787963092327118,1.0,0.0033464864827692,285.8103942871094,284.95001220703125,295.2601623535156,291.2831726074219,295.5527648925781,295.3753967285156,286.6537170410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138121407479,0.0035690639633685,0.0035690574441105,-0.0169004090130329,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0742701441049575,410.0,50.40589141845703,-0.0,19.91876602172852,1.0,283.1397399902344,283.4162292480469,291.3929748535156,291.3966369628906,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1122776418924331,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413400,306.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.3787963092327118,1.0,0.0006699395016767,306.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.3787963092327118,1.0,0.0007054785382933,306.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.3787963092327118,1.0,0.0005210640374571,305.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.3787963092327118,1.0,0.0007054785382933,305.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.3787963092327118,1.0,0.0033464864827692,285.8103942871094,284.95001220703125,295.2601623535156,291.2831726074219,295.5527648925781,295.3753967285156,286.6537170410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138121407479,0.0035690639633685,0.0035690574441105,-0.0169004090130329,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0742701441049575,410.0,50.40589141845703,-0.0,19.91876602172852,1.0,283.1397399902344,283.4162292480469,291.3929748535156,291.3966369628906,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1122776418924331,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413460,306.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.3787961602210998,1.0,0.0006699402001686,306.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.3787961602210998,1.0,0.0007054792949929,306.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.3787961602210998,1.0,0.0005210646195337,305.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.3787961602210998,1.0,0.0007054792949929,305.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.3787961602210998,1.0,0.0033464902080595,285.86114501953125,284.95001220703125,295.263916015625,291.2882995605469,295.518310546875,295.3516540527344,286.69677734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138127926737,0.0035690672229975,0.0035690607037395,-0.0170813780277967,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0757874473929405,410.0,49.98778533935547,-0.0,19.91878700256348,1.0,283.1396179199219,283.4162902832031,291.38092041015625,291.384033203125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1128257885575294,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413520,306.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.3787961602210998,1.0,0.0006699402001686,306.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.3787961602210998,1.0,0.0007054792949929,306.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.3787961602210998,1.0,0.0005210646195337,305.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.3787961602210998,1.0,0.0007054792949929,305.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.3787961602210998,1.0,0.0033464902080595,285.86114501953125,284.95001220703125,295.263916015625,291.2882995605469,295.518310546875,295.3516540527344,286.69677734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138127926737,0.0035690672229975,0.0035690607037395,-0.0170813780277967,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0757874473929405,410.0,49.98778533935547,-0.0,19.91878700256348,1.0,283.1396179199219,283.4162902832031,291.38092041015625,291.384033203125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1128257885575294,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413580,306.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.3787960112094879,1.0,0.0006699410150758,306.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.3787960112094879,1.0,0.0007054801681078,306.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.3787960112094879,1.0,0.0005210652598179,305.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.3787960112094879,1.0,0.0007054801681078,305.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.3787960112094879,1.0,0.0033464941661804,285.9114990234375,284.95001220703125,295.273193359375,291.2958984375,295.48883056640625,295.334228515625,286.7393493652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381358429789,0.0035690711811184,0.0035690646618604,-0.0172882173210382,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0775216817855835,410.0,49.6045150756836,-0.0,19.918811798095703,1.0,283.1394958496094,283.4163818359375,291.3710632324219,291.37359619140625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1133839190006256,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413640,306.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.3787960112094879,1.0,0.0006699410150758,306.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.3787960112094879,1.0,0.0007054801681078,306.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.3787960112094879,1.0,0.0005210652598179,305.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.3787960112094879,1.0,0.0007054801681078,305.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.3787960112094879,1.0,0.0033464941661804,285.9114990234375,284.95001220703125,295.273193359375,291.2958984375,295.48883056640625,295.334228515625,286.7393493652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381358429789,0.0035690711811184,0.0035690646618604,-0.0172882173210382,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0775216817855835,410.0,49.6045150756836,-0.0,19.918811798095703,1.0,283.1394958496094,283.4163818359375,291.3710632324219,291.37359619140625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1133839190006256,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413700,306.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.3787959516048431,1.0,0.0006699414807371,306.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.3787959516048431,1.0,0.0007054806337691,306.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.3787959516048431,1.0,0.0005210656090639,305.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.3787959516048431,1.0,0.0007054806337691,305.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.3787959516048431,1.0,0.0033464962616562,285.9365234375,284.95001220703125,295.2796630859375,291.3005065917969,295.47607421875,295.3279724121094,286.7604064941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381400339305,0.0035690732765942,0.0035690665245056,-0.0174016151577234,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0784724503755569,410.0,49.42534255981445,-0.0,19.918825149536133,1.0,283.139404296875,283.4164123535156,291.3669738769531,291.3692321777344,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1136672273278236,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413760,306.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.3787958323955536,1.0,0.0006699420628137,306.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.3787958323955536,1.0,0.0007054812158457,306.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.3787958323955536,1.0,0.0005210660165175,305.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.3787958323955536,1.0,0.0007054812158457,305.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.3787958323955536,1.0,0.0033464992884546,285.96142578125,284.95001220703125,295.2872619628906,291.3055725097656,295.46441650390625,295.3230895996094,286.7813720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381442248821,0.00356907537207,0.003569068852812,-0.0175199303776025,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0794644653797149,410.0,49.25284576416016,-0.0,19.918842315673828,1.0,283.13934326171875,283.4164428710937,291.3634033203125,291.3653564453125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.113953024148941,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413820,306.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.3787956833839416,1.0,0.000669942877721,306.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.3787956833839416,1.0,0.0007054821471683,306.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.3787956833839416,1.0,0.0005210667150095,305.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.3787956833839416,1.0,0.0007054821471683,305.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.3787956833839416,1.0,0.0033465034794062,286.0109558105469,284.95001220703125,295.3054504394531,291.31695556640625,295.4447631835937,295.3177185058594,286.82293701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381535381078,0.0035690802615135,0.0035690735094249,-0.0177750419825315,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0816034823656082,410.0,48.92691802978516,-0.0,19.91886711120605,1.0,283.13922119140625,283.41650390625,291.3578186035156,291.3592224121094,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1145329922437667,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413880,306.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.3787956833839416,1.0,0.000669942877721,306.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.3787956833839416,1.0,0.0007054821471683,306.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.3787956833839416,1.0,0.0005210667150095,305.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.3787956833839416,1.0,0.0007054821471683,305.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.3787956833839416,1.0,0.0033465034794062,286.0109558105469,284.95001220703125,295.3054504394531,291.31695556640625,295.4447631835937,295.3177185058594,286.82293701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381535381078,0.0035690802615135,0.0035690735094249,-0.0177750419825315,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0816034823656082,410.0,48.92691802978516,-0.0,19.91886711120605,1.0,283.13922119140625,283.41650390625,291.3578186035156,291.3592224121094,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1145329922437667,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
