time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413940,306.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.3787955045700073,1.0,0.0006699439254589,306.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.3787955045700073,1.0,0.0007054832531139,306.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.3787955045700073,1.0,0.0005210675299167,305.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.3787955045700073,1.0,0.0007054832531139,305.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.3787955045700073,1.0,0.003346508834511,286.0600280761719,284.95001220703125,295.3269958496094,291.3297119140625,295.4296264648437,295.31768798828125,286.8640441894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381637826561,0.0035690853837877,0.0035690783988684,-0.0180521849542856,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0839272439479827,410.0,48.62281799316406,-0.0,19.91889953613281,1.0,283.1390686035156,283.41656494140625,291.3541564941406,291.35504150390625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1151235401630401,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414000,306.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.3787955045700073,1.0,0.0006699439254589,306.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.3787955045700073,1.0,0.0007054832531139,306.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.3787955045700073,1.0,0.0005210675299167,305.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.3787955045700073,1.0,0.0007054832531139,305.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.3787955045700073,1.0,0.003346508834511,286.0600280761719,284.95001220703125,295.3269958496094,291.3297119140625,295.4296264648437,295.31768798828125,286.8640441894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381637826561,0.0035690853837877,0.0035690783988684,-0.0180521849542856,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0839272439479827,410.0,48.62281799316406,-0.0,19.91889953613281,1.0,283.1390686035156,283.41656494140625,291.3541564941406,291.35504150390625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1151235401630401,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414060,306.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3787952959537506,1.0,0.0006699450314044,306.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3787952959537506,1.0,0.0007054844172671,306.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3787952959537506,1.0,0.000521068344824,305.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3787952959537506,1.0,0.0007054844172671,305.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3787952959537506,1.0,0.0033465141896158,286.10870361328125,284.95001220703125,295.3511962890625,291.3434143066406,295.41900634765625,295.32293701171875,286.9046936035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381744928658,0.0035690907388925,0.0035690837539732,-0.018349103629589,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0864168480038642,410.0,48.33842849731445,-0.0,19.91893196105957,1.0,283.1389465332031,283.4166564941406,291.3524780273437,291.35284423828125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1157251298427581,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414120,306.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3787952959537506,1.0,0.0006699450314044,306.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3787952959537506,1.0,0.0007054844172671,306.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3787952959537506,1.0,0.000521068344824,305.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3787952959537506,1.0,0.0007054844172671,305.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3787952959537506,1.0,0.0033465141896158,286.10870361328125,284.95001220703125,295.3511962890625,291.3434143066406,295.41900634765625,295.32293701171875,286.9046936035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381744928658,0.0035690907388925,0.0035690837539732,-0.018349103629589,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0864168480038642,410.0,48.33842849731445,-0.0,19.91893196105957,1.0,283.1389465332031,283.4166564941406,291.3524780273437,291.35284423828125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1157251298427581,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414180,306.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.3787950873374939,1.0,0.0006699461955577,306.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.3787950873374939,1.0,0.0007054855814203,306.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.3787950873374939,1.0,0.0005210692761465,305.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.3787950873374939,1.0,0.0007054855814203,305.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.3787950873374939,1.0,0.0033465200103819,286.15692138671875,284.95001220703125,295.3773193359375,291.3577575683594,295.4126892089844,295.3329467773437,286.9449157714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381861343979,0.0035690965596586,0.0035690895747393,-0.0186629183590412,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0890481621026992,410.0,48.06874465942383,-0.0,19.91896629333496,1.0,283.1387939453125,283.4167175292969,291.35260009765625,291.3525085449219,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.116337202489376,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414240,306.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.3787950873374939,1.0,0.0006699461955577,306.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.3787950873374939,1.0,0.0007054855814203,306.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.3787950873374939,1.0,0.0005210692761465,305.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.3787950873374939,1.0,0.0007054855814203,305.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.3787950873374939,1.0,0.0033465200103819,286.15692138671875,284.95001220703125,295.3773193359375,291.3577575683594,295.4126892089844,295.3329467773437,286.9449157714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381861343979,0.0035690965596586,0.0035690895747393,-0.0186629183590412,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0890481621026992,410.0,48.06874465942383,-0.0,19.91896629333496,1.0,283.1387939453125,283.4167175292969,291.35260009765625,291.3525085449219,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.116337202489376,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414300,306.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.3787949681282043,1.0,0.0006699467776343,306.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.3787949681282043,1.0,0.0007054862217046,306.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.3787949681282043,1.0,0.0005210697418078,305.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.3787949681282043,1.0,0.0007054862217046,305.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.3787949681282043,1.0,0.0033465228043496,286.18084716796875,284.95001220703125,295.390869140625,291.3650207519531,295.4111022949219,295.3396301269531,286.96484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381921879947,0.003569099586457,0.003569092368707,-0.0188251137733459,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0904081687331199,410.0,47.93832015991211,-0.0,19.91898536682129,1.0,283.13873291015625,283.416748046875,291.35333251953125,291.35302734375,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1166470795869827,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414360,306.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.3787948787212372,1.0,0.0006699473597109,306.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.3787948787212372,1.0,0.0007054868619889,306.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.3787948787212372,1.0,0.0005210702074691,305.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.3787948787212372,1.0,0.0007054868619889,305.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.3787948787212372,1.0,0.003346525831148,286.20465087890625,284.95001220703125,295.4046325683594,291.372314453125,295.4104309082031,295.3472595214844,286.98468017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381982415914,0.0035691026132553,0.0035690953955054,-0.0189899317920207,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0917901843786239,410.0,47.80993270874024,-0.0,19.919002532958984,1.0,283.138671875,283.4167785644531,291.3544311523437,291.3539123535156,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1169592216610908,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414420,306.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.3787946701049804,1.0,0.0006699485820718,306.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.3787946701049804,1.0,0.0007054880843497,306.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.3787946701049804,1.0,0.000521071080584,305.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.3787946701049804,1.0,0.0007054880843497,305.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.3787946701049804,1.0,0.0033465318847447,286.251953125,284.95001220703125,295.4324035644531,291.3867492675781,295.41162109375,295.3648986816406,287.0240478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382103487849,0.0035691088996827,0.0035691014491021,-0.0193252731114625,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0946020781993866,410.0,47.55644226074219,-0.0,19.919038772583008,1.0,283.1385498046875,283.4168701171875,291.357666015625,291.3567810058594,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1175894886255264,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414480,306.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.3787946701049804,1.0,0.0006699485820718,306.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.3787946701049804,1.0,0.0007054880843497,306.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.3787946701049804,1.0,0.000521071080584,305.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.3787946701049804,1.0,0.0007054880843497,305.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.3787946701049804,1.0,0.0033465318847447,286.251953125,284.95001220703125,295.4324035644531,291.3867492675781,295.41162109375,295.3648986816406,287.0240478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382103487849,0.0035691088996827,0.0035691014491021,-0.0193252731114625,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0946020781993866,410.0,47.55644226074219,-0.0,19.919038772583008,1.0,283.1385498046875,283.4168701171875,291.357666015625,291.3567810058594,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1175894886255264,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414540,306.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.3787944614887237,1.0,0.000669949746225,306.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.3787944614887237,1.0,0.0007054893067106,306.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.3787944614887237,1.0,0.0005210720119066,305.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.3787944614887237,1.0,0.0007054893067106,305.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.3787944614887237,1.0,0.0033465377055108,286.298828125,284.95001220703125,295.4599304199219,291.40069580078125,295.4159545898437,295.38531494140625,287.06298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382229216396,0.0035691151861101,0.0035691077355295,-0.019663393497467,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0974373295903205,410.0,47.30500411987305,-0.0,19.9190731048584,1.0,283.1383972167969,283.4169311523437,291.36212158203125,291.3609313964844,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1182269677519798,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414600,306.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.3787944614887237,1.0,0.000669949746225,306.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.3787944614887237,1.0,0.0007054893067106,306.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.3787944614887237,1.0,0.0005210720119066,305.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.3787944614887237,1.0,0.0007054893067106,305.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.3787944614887237,1.0,0.0033465377055108,286.298828125,284.95001220703125,295.4599304199219,291.40069580078125,295.4159545898437,295.38531494140625,287.06298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382229216396,0.0035691151861101,0.0035691077355295,-0.019663393497467,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0974373295903205,410.0,47.30500411987305,-0.0,19.9190731048584,1.0,283.1383972167969,283.4169311523437,291.36212158203125,291.3609313964844,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1182269677519798,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414660,306.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.378794252872467,1.0,0.0006699508521705,306.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.378794252872467,1.0,0.0007054905290715,306.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.378794252872467,1.0,0.0005210728850215,305.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.378794252872467,1.0,0.0007054905290715,305.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.378794252872467,1.0,0.0033465432934463,286.34521484375,284.95001220703125,295.48651123046875,291.4137878417969,295.4229736328125,295.40777587890625,287.1015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382350288331,0.0035691212397068,0.0035691137891262,-0.0199975240975618,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1002391576766967,410.0,47.051361083984375,-0.0,19.91910743713379,1.0,283.1382751464844,283.4169921875,291.3676452636719,291.3661804199219,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.118870124220848,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414720,306.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.378794252872467,1.0,0.0006699508521705,306.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.378794252872467,1.0,0.0007054905290715,306.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.378794252872467,1.0,0.0005210728850215,305.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.378794252872467,1.0,0.0007054905290715,305.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.378794252872467,1.0,0.0033465432934463,286.34521484375,284.95001220703125,295.48651123046875,291.4137878417969,295.4229736328125,295.40777587890625,287.1015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382350288331,0.0035691212397068,0.0035691137891262,-0.0199975240975618,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1002391576766967,410.0,47.051361083984375,-0.0,19.91910743713379,1.0,283.1382751464844,283.4169921875,291.3676452636719,291.3661804199219,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.118870124220848,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414780,306.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.3787940442562103,1.0,0.0006699518999084,306.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.3787940442562103,1.0,0.000705491635017,306.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.3787940442562103,1.0,0.0005210736999288,305.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.3787940442562103,1.0,0.000705491635017,306.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.3787940442562103,1.0,0.0033465486485511,286.3911437988281,284.95001220703125,295.5113525390625,291.4256896972656,295.4322204589844,295.431396484375,287.1397705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382471360266,0.0035691272933036,0.0035691196098923,-0.0203200839459896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1029440090060234,410.0,46.79127883911133,-0.0,19.91913795471192,1.0,283.1381225585937,283.4170837402344,291.3739013671875,291.37225341796875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1195171996951103,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414840,306.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.3787940442562103,1.0,0.0006699518999084,306.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.3787940442562103,1.0,0.000705491635017,306.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.3787940442562103,1.0,0.0005210736999288,305.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.3787940442562103,1.0,0.000705491635017,306.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.3787940442562103,1.0,0.0033465486485511,286.3911437988281,284.95001220703125,295.5113525390625,291.4256896972656,295.4322204589844,295.431396484375,287.1397705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382471360266,0.0035691272933036,0.0035691196098923,-0.0203200839459896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1029440090060234,410.0,46.79127883911133,-0.0,19.91913795471192,1.0,283.1381225585937,283.4170837402344,291.3739013671875,291.37225341796875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1195171996951103,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414900,306.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.3787939548492431,1.0,0.0006699524237774,306.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.3787939548492431,1.0,0.000705492158886,306.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.3787939548492431,1.0,0.0005210741073824,305.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.3787939548492431,1.0,0.000705492158886,306.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.3787939548492431,1.0,0.0033465509768575,286.4139404296875,284.95001220703125,295.5229187011719,291.4310607910156,295.4375305175781,295.4433898925781,287.1587219238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138252723962,0.0035691300872713,0.00356912240386,-0.0204746089875698,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1042398139834404,410.0,46.657508850097656,-0.0,19.919153213500977,1.0,283.1380615234375,283.4171142578125,291.37725830078125,291.37554931640625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1198416203260421,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414960,306.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.3787938952445984,1.0,0.0006699528894387,306.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.3787938952445984,1.0,0.0007054926827549,306.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.3787938952445984,1.0,0.0005210744566284,305.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.3787938952445984,1.0,0.0007054926827549,306.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.3787938952445984,1.0,0.0033465533051639,286.4366149902344,284.95001220703125,295.5337829589844,291.4360046386719,295.4432067871094,295.45538330078125,287.1776123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382578462362,0.003569132881239,0.0035691251978278,-0.0206239018589258,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1054917499423027,410.0,46.52066421508789,-0.0,19.91916847229004,1.0,283.13800048828125,283.4171447753906,291.3807373046875,291.3789367675781,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1201662570238113,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415020,306.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.378793716430664,1.0,0.0006699537625536,306.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.378793716430664,1.0,0.0007054935558699,306.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.378793716430664,1.0,0.0005210751551203,305.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.378793716430664,1.0,0.0007054935558699,306.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.378793716430664,1.0,0.0033465577289462,286.4816589355469,284.95001220703125,295.55303955078125,291.4443664550781,295.4552917480469,295.47882080078125,287.2151184082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382685564458,0.0035691382363438,0.0035691300872713,-0.0209038835018873,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1078396439552307,410.0,46.23528289794922,-0.0,19.919193267822266,1.0,283.1378479003906,283.417236328125,291.3877868652344,291.3859558105469,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1208151057362556,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415080,306.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.378793716430664,1.0,0.0006699537625536,306.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.378793716430664,1.0,0.0007054935558699,306.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.378793716430664,1.0,0.0005210751551203,305.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.378793716430664,1.0,0.0007054935558699,306.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.378793716430664,1.0,0.0033465577289462,286.4816589355469,284.95001220703125,295.55303955078125,291.4443664550781,295.4552917480469,295.47882080078125,287.2151184082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382685564458,0.0035691382363438,0.0035691300872713,-0.0209038835018873,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1078396439552307,410.0,46.23528289794922,-0.0,19.919193267822266,1.0,283.1378479003906,283.417236328125,291.3877868652344,291.3859558105469,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1208151057362556,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415140,306.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.3787935972213745,1.0,0.0006699545192532,306.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.3787935972213745,1.0,0.0007054943707771,306.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.3787935972213745,1.0,0.0005210757371969,305.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.3787935972213745,1.0,0.0007054943707771,306.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.3787935972213745,1.0,0.0033465614542365,286.5262451171875,284.95001220703125,295.5684509277344,291.4504699707031,295.4679870605469,295.5009155273437,287.2522888183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382774040102,0.0035691428929567,0.0035691347438842,-0.0211548563092947,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1099442914128303,410.0,45.930999755859375,-0.0,19.91921615600586,1.0,283.1377258300781,283.41729736328125,291.39483642578125,291.3930053710937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1214614734053611,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415200,306.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.3787935972213745,1.0,0.0006699545192532,306.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.3787935972213745,1.0,0.0007054943707771,306.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.3787935972213745,1.0,0.0005210757371969,305.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.3787935972213745,1.0,0.0007054943707771,306.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.3787935972213745,1.0,0.0033465614542365,286.5262451171875,284.95001220703125,295.5684509277344,291.4504699707031,295.4679870605469,295.5009155273437,287.2522888183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382774040102,0.0035691428929567,0.0035691347438842,-0.0211548563092947,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1099442914128303,410.0,45.930999755859375,-0.0,19.91921615600586,1.0,283.1377258300781,283.41729736328125,291.39483642578125,291.3930053710937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1214614734053611,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415260,306.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.3787934780120849,1.0,0.0006699551013298,306.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.3787934780120849,1.0,0.0007054950110614,306.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.3787934780120849,1.0,0.0005210762028582,305.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.3787934780120849,1.0,0.0007054950110614,306.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.3787934780120849,1.0,0.0033465644810348,286.57037353515625,284.95001220703125,295.5792541503906,291.4539489746094,295.480712890625,295.5207824707031,287.28912353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382853202521,0.0035691468510776,0.0035691387020051,-0.0213719550520181,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1117648929357528,410.0,45.603782653808594,-0.0,19.919235229492188,1.0,283.1376037597656,283.4173583984375,291.4015808105469,291.3998413085937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1221028715372085,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415320,306.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.3787934780120849,1.0,0.0006699551013298,306.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.3787934780120849,1.0,0.0007054950110614,306.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.3787934780120849,1.0,0.0005210762028582,305.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.3787934780120849,1.0,0.0007054950110614,306.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.3787934780120849,1.0,0.0033465644810348,286.57037353515625,284.95001220703125,295.5792541503906,291.4539489746094,295.480712890625,295.5207824707031,287.28912353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382853202521,0.0035691468510776,0.0035691387020051,-0.0213719550520181,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1117648929357528,410.0,45.603782653808594,-0.0,19.919235229492188,1.0,283.1376037597656,283.4173583984375,291.4015808105469,291.3998413085937,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1221028715372085,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415380,306.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.3787933886051178,1.0,0.0006699555669911,306.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.3787933886051178,1.0,0.0007054954767227,306.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.3787933886051178,1.0,0.0005210765521042,305.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.3787933886051178,1.0,0.0007054954767227,306.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.3787933886051178,1.0,0.0033465668093413,286.61407470703125,284.95001220703125,295.5847473144531,291.45440673828125,295.4928894042969,295.53759765625,287.32568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382918395102,0.0035691501107066,0.0035691419616341,-0.0215504188090562,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1132615208625793,410.0,45.24955749511719,-0.0,19.919248580932617,1.0,283.137451171875,283.4174499511719,291.40771484375,291.4061584472656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1227366849780082,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415440,306.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.3787933886051178,1.0,0.0006699555669911,306.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.3787933886051178,1.0,0.0007054954767227,306.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.3787933886051178,1.0,0.0005210765521042,305.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.3787933886051178,1.0,0.0007054954767227,306.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540710449219,0.3787933886051178,1.0,0.0033465668093413,286.61407470703125,284.95001220703125,295.5847473144531,291.45440673828125,295.4928894042969,295.53759765625,287.32568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382918395102,0.0035691501107066,0.0035691419616341,-0.0215504188090562,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1132615208625793,410.0,45.24955749511719,-0.0,19.919248580932617,1.0,283.137451171875,283.4174499511719,291.40771484375,291.4061584472656,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1227366849780082,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415500,306.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47637939453125,0.3787933588027954,1.0,0.0006699557416141,306.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47637939453125,0.3787933588027954,1.0,0.0007054957095533,306.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47637939453125,0.3787933588027954,1.0,0.0005210767267271,305.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47637939453125,0.3787933588027954,1.0,0.0007054957095533,306.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47637939453125,0.3787933588027954,1.0,0.0033465677406638,286.6357421875,284.95001220703125,295.58526611328125,291.4533996582031,295.49853515625,295.5445556640625,287.3438415527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382946334779,0.0035691515076905,0.003569143358618,-0.0216237287968397,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1138763278722763,410.0,45.06089019775391,-0.0,19.919252395629883,1.0,283.13739013671875,283.41748046875,291.4104309082031,291.4090270996094,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1230497658252716,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415560,306.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49859619140625,0.3787933588027954,1.0,0.000669955916237,306.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.49859619140625,0.3787933588027954,1.0,0.0007054958259686,306.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49859619140625,0.3787933588027954,1.0,0.0005210767849348,305.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49859619140625,0.3787933588027954,1.0,0.0007054958259686,306.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49859619140625,0.3787933588027954,1.0,0.0033465684391558,286.6573181152344,284.95001220703125,295.58416748046875,291.4515380859375,295.5038146972656,295.5504455566406,287.3619079589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382969617843,0.0035691526718437,0.0035691442899405,-0.021685691550374,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1143959611654281,410.0,44.86405563354492,-0.0,19.91925621032715,1.0,283.1373291015625,283.4175109863281,291.4129333496094,291.41162109375,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1233598887920379,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415620,306.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.378793329000473,1.0,0.0006699559744447,306.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.378793329000473,1.0,0.000705495942384,306.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.378793329000473,1.0,0.0005210769013501,305.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.378793329000473,1.0,0.000705495942384,306.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.378793329000473,1.0,0.0033465689048171,286.7001342773437,284.95001220703125,295.5768127441406,291.4449462890625,295.51300048828125,295.5587463378906,287.3978576660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383002214133,0.0035691543016582,0.0035691459197551,-0.021773487329483,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1151322498917579,410.0,44.44391632080078,-0.0,19.91926002502441,1.0,283.1371765136719,283.4176025390625,291.4169616699219,291.4159851074219,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1239700764417648,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415680,306.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.378793329000473,1.0,0.0006699559744447,306.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.378793329000473,1.0,0.000705495942384,306.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.378793329000473,1.0,0.0005210769013501,305.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.378793329000473,1.0,0.000705495942384,306.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.378793329000473,1.0,0.0033465689048171,286.7001342773437,284.95001220703125,295.5768127441406,291.4449462890625,295.51300048828125,295.5587463378906,287.3978576660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383002214133,0.0035691543016582,0.0035691459197551,-0.021773487329483,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1151322498917579,410.0,44.44391632080078,-0.0,19.91926002502441,1.0,283.1371765136719,283.4176025390625,291.4169616699219,291.4159851074219,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1239700764417648,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415740,306.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.3787933588027954,1.0,0.000669955916237,306.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.3787933588027954,1.0,0.0007054958259686,306.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.3787933588027954,1.0,0.0005210768431425,305.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.3787933588027954,1.0,0.0007054958259686,306.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.3787933588027954,1.0,0.0033465684391558,286.7425537109375,284.95001220703125,295.5619812011719,291.4342956542969,295.51971435546875,295.5616149902344,287.4335021972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383016183972,0.0035691550001502,0.003569146618247,-0.0218098349869251,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1154370829463005,410.0,43.98444747924805,-0.0,19.91925811767578,1.0,283.1370544433594,283.41766357421875,291.4194641113281,291.4189147949219,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1245639324188232,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415800,306.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.3787933588027954,1.0,0.000669955916237,306.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.3787933588027954,1.0,0.0007054958259686,306.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.3787933588027954,1.0,0.0005210768431425,305.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.3787933588027954,1.0,0.0007054958259686,306.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.3787933588027954,1.0,0.0033465684391558,286.7425537109375,284.95001220703125,295.5619812011719,291.4342956542969,295.51971435546875,295.5616149902344,287.4335021972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383016183972,0.0035691550001502,0.003569146618247,-0.0218098349869251,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1154370829463005,410.0,43.98444747924805,-0.0,19.91925811767578,1.0,283.1370544433594,283.41766357421875,291.4194641113281,291.4189147949219,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1245639324188232,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
