time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,306.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.3787933886051178,1.0,0.0006699556251987,306.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.3787933886051178,1.0,0.0007054955349303,306.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.3787933886051178,1.0,0.0005210766103118,305.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.3787933886051178,1.0,0.0007054955349303,306.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.3787933886051178,1.0,0.0033465670421719,286.7845458984375,284.95001220703125,295.5389404296875,291.419189453125,295.5233764648437,295.5583801269531,287.4688720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383006870746,0.0035691545344889,0.0035691463854163,-0.021791148930788,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.115280382335186,410.0,43.48178863525391,-0.0,19.919248580932617,1.0,283.13690185546875,283.4177551269531,291.42010498046875,291.4200744628906,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1251382976770401,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415920,306.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.3787933886051178,1.0,0.0006699556251987,306.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.3787933886051178,1.0,0.0007054955349303,306.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.3787933886051178,1.0,0.0005210766103118,305.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.3787933886051178,1.0,0.0007054955349303,306.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.3787933886051178,1.0,0.0033465670421719,286.7845458984375,284.95001220703125,295.5389404296875,291.419189453125,295.5233764648437,295.5583801269531,287.4688720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383006870746,0.0035691545344889,0.0035691463854163,-0.021791148930788,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.115280382335186,410.0,43.48178863525391,-0.0,19.919248580932617,1.0,283.13690185546875,283.4177551269531,291.42010498046875,291.4200744628906,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1251382976770401,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415980,306.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.3787934780120849,1.0,0.0006699551595374,306.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.3787934780120849,1.0,0.0007054950110614,306.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.3787934780120849,1.0,0.0005210762028582,305.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.3787934780120849,1.0,0.0007054950110614,306.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.3787934780120849,1.0,0.0033465647138655,286.8261108398437,284.95001220703125,295.5069274902344,291.3993225097656,295.523193359375,295.5482788085937,287.5039367675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382978931069,0.003569153137505,0.0035691449884325,-0.021714262664318,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1146356165409088,410.0,42.93157196044922,-0.0,19.919233322143555,1.0,283.13677978515625,283.4178161621094,291.4185791015625,291.41912841796875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1256894469261169,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416040,306.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.3787934780120849,1.0,0.0006699551595374,306.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.3787934780120849,1.0,0.0007054950110614,306.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.3787934780120849,1.0,0.0005210762028582,305.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.3787934780120849,1.0,0.0007054950110614,306.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.3787934780120849,1.0,0.0033465647138655,286.8261108398437,284.95001220703125,295.5069274902344,291.3993225097656,295.523193359375,295.5482788085937,287.5039367675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382978931069,0.003569153137505,0.0035691449884325,-0.021714262664318,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1146356165409088,410.0,42.93157196044922,-0.0,19.919233322143555,1.0,283.13677978515625,283.4178161621094,291.4185791015625,291.41912841796875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1256894469261169,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416100,306.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.3787935376167297,1.0,0.0006699548102915,306.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.3787935376167297,1.0,0.0007054946618154,306.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.3787935376167297,1.0,0.0005210759700275,305.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.3787935376167297,1.0,0.0007054946618154,306.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.3787935376167297,1.0,0.003346563084051,286.84674072265625,284.95001220703125,295.4873352050781,291.387451171875,295.5215148925781,295.5404968261719,287.5213623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382960304617,0.0035691519733518,0.0035691438242793,-0.0216531474143266,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1141230911016464,410.0,42.63764572143555,-0.0,19.91922378540039,1.0,283.13671875,283.4178771972656,291.4169006347656,291.41778564453125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1259554922580719,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416160,306.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.3787936270236969,1.0,0.0006699544610455,306.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.3787936270236969,1.0,0.0007054942543618,306.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.3787936270236969,1.0,0.0005210756789892,305.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.3787936270236969,1.0,0.0007054942543618,306.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.3787936270236969,1.0,0.0033465612214058,286.8672790527344,284.95001220703125,295.4652404785156,291.3742370605469,295.5186767578125,295.53082275390625,287.5386962890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138293236494,0.0035691505763679,0.0035691424272954,-0.0215765219181776,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1134805008769035,410.0,42.33039093017578,-0.0,19.9192123413086,1.0,283.1366577148437,283.4179077148437,291.4145812988281,291.4158020019531,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1262145340442657,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416220,306.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.3787938058376312,1.0,0.0006699534715153,306.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.3787938058376312,1.0,0.0007054932648316,306.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.3787938058376312,1.0,0.0005210749222896,305.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.3787938058376312,1.0,0.0007054932648316,306.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.3787938058376312,1.0,0.0033465563319623,286.9080505371094,284.95001220703125,295.4131774902344,291.3435974121094,295.50909423828125,295.5054931640625,287.5732116699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382857859134,0.0035691468510776,0.0035691387020051,-0.0213757771998643,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1117970496416091,410.0,41.67424011230469,-0.0,19.9191837310791,1.0,283.1365051269531,283.41796875,291.40777587890625,291.4097900390625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1267102658748626,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416280,306.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.3787938058376312,1.0,0.0006699534715153,306.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.3787938058376312,1.0,0.0007054932648316,306.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.3787938058376312,1.0,0.0005210749222896,305.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.3787938058376312,1.0,0.0007054932648316,306.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.3787938058376312,1.0,0.0033465563319623,286.9080505371094,284.95001220703125,295.4131774902344,291.3435974121094,295.50909423828125,295.5054931640625,287.5732116699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382857859134,0.0035691468510776,0.0035691387020051,-0.0213757771998643,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1117970496416091,410.0,41.67424011230469,-0.0,19.9191837310791,1.0,283.1365051269531,283.41796875,291.40777587890625,291.4097900390625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1267102658748626,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416340,306.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.3787940144538879,1.0,0.0006699523073621,306.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.3787940144538879,1.0,0.0007054920424707,306.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.3787940144538879,1.0,0.0005210740491747,305.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.3787940144538879,1.0,0.0007054920424707,306.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.3787940144538879,1.0,0.0033465505111962,286.94842529296875,284.95001220703125,295.3500061035156,291.3069763183594,295.4938049316406,295.4716796875,287.6073913574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382760070264,0.0035691419616341,0.0035691340453922,-0.021110801026225,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1095749586820602,410.0,40.95844650268555,-0.0,19.91914749145508,1.0,283.1363830566406,283.4180603027344,291.3978271484375,291.40069580078125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1271726340055465,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416400,306.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.3787940144538879,1.0,0.0006699523073621,306.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.3787940144538879,1.0,0.0007054920424707,306.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.3787940144538879,1.0,0.0005210740491747,305.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.3787940144538879,1.0,0.0007054920424707,306.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.3787940144538879,1.0,0.0033465505111962,286.94842529296875,284.95001220703125,295.3500061035156,291.3069763183594,295.4938049316406,295.4716796875,287.6073913574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382760070264,0.0035691419616341,0.0035691340453922,-0.021110801026225,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1095749586820602,410.0,40.95844650268555,-0.0,19.91914749145508,1.0,283.1363830566406,283.4180603027344,291.3978271484375,291.40069580078125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1271726340055465,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416460,306.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.3787941932678222,1.0,0.0006699512596242,306.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.3787941932678222,1.0,0.0007054909365251,306.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.3787941932678222,1.0,0.0005210731760598,305.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.3787941932678222,1.0,0.0007054909365251,306.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.3787941932678222,1.0,0.0033465451560914,286.9884338378906,284.95001220703125,295.2787780761719,291.2685852050781,295.47222900390625,295.4292907714844,287.64129638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382648311555,0.0035691363736987,0.0035691284574568,-0.0208086036145687,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1070407554507255,410.0,40.19676208496094,-0.0,19.91911506652832,1.0,283.13623046875,283.41815185546875,291.3846435546875,291.3883361816406,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1275992691516876,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416520,306.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.3787941932678222,1.0,0.0006699512596242,306.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.3787941932678222,1.0,0.0007054909365251,306.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.3787941932678222,1.0,0.0005210731760598,305.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.3787941932678222,1.0,0.0007054909365251,306.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.3787941932678222,1.0,0.0033465451560914,286.9884338378906,284.95001220703125,295.2787780761719,291.2685852050781,295.47222900390625,295.4292907714844,287.64129638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382648311555,0.0035691363736987,0.0035691284574568,-0.0208086036145687,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1070407554507255,410.0,40.19676208496094,-0.0,19.91911506652832,1.0,283.13623046875,283.41815185546875,291.3846435546875,291.3883361816406,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1275992691516876,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416580,306.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.378794401884079,1.0,0.0006699501536786,306.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.378794401884079,1.0,0.0007054897723719,306.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.378794401884079,1.0,0.0005210723611526,305.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.378794401884079,1.0,0.0007054897723719,306.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.378794401884079,1.0,0.0033465398009866,287.0280456542969,284.95001220703125,295.2032775878906,291.2326965332031,295.4444274902344,295.3793334960937,287.67486572265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382536552846,0.0035691305529326,0.0035691228695213,-0.0205002762377262,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1044551879167556,410.0,39.44015121459961,-0.0,19.91908264160156,1.0,283.1361083984375,283.418212890625,291.36871337890625,291.3730773925781,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1279921531677246,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416640,306.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.378794401884079,1.0,0.0006699501536786,306.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.378794401884079,1.0,0.0007054897723719,306.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.378794401884079,1.0,0.0005210723611526,305.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.378794401884079,1.0,0.0007054897723719,306.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.378794401884079,1.0,0.0033465398009866,287.0280456542969,284.95001220703125,295.2032775878906,291.2326965332031,295.4444274902344,295.3793334960937,287.67486572265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382536552846,0.0035691305529326,0.0035691228695213,-0.0205002762377262,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1044551879167556,410.0,39.44015121459961,-0.0,19.91908264160156,1.0,283.1361083984375,283.418212890625,291.36871337890625,291.3730773925781,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1279921531677246,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416700,306.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.3787944912910461,1.0,0.0006699496298097,306.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.3787944912910461,1.0,0.0007054891902953,306.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.3787944912910461,1.0,0.0005210719536989,305.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.3787944912910461,1.0,0.0007054891902953,306.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.3787944912910461,1.0,0.0033465370070189,287.0476989746094,284.95001220703125,295.1640014648437,291.21563720703125,295.42822265625,295.3518371582031,287.6915283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382476016879,0.0035691277589648,0.0035691200755536,-0.0203440506011247,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1031451374292373,410.0,39.07103729248047,-0.0,19.9190673828125,1.0,283.13604736328125,283.4182434082031,291.35992431640625,291.36456298828125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.128177210688591,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416760,306.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215087890625,0.3787946105003357,1.0,0.000669949047733,306.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215087890625,0.3787946105003357,1.0,0.0007054886082187,306.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215087890625,0.3787946105003357,1.0,0.0005210714880377,305.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215087890625,0.3787946105003357,1.0,0.0007054886082187,306.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215087890625,0.3787946105003357,1.0,0.0033465344458818,287.0672912597656,284.95001220703125,295.123779296875,291.1991271972656,295.4105529785156,295.3228759765625,287.7080993652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382420137524,0.0035691249649971,0.0035691172815859,-0.0201866533607244,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1018252670764923,410.0,38.70835113525391,-0.0,19.919050216674805,1.0,283.135986328125,283.4183044433594,291.35064697265625,291.35552978515625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1283556371927261,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416820,306.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.37879478931427,1.0,0.0006699479417875,306.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.37879478931427,1.0,0.0007054874440655,306.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.37879478931427,1.0,0.0005210706149227,305.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.37879478931427,1.0,0.0007054874440655,306.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.37879478931427,1.0,0.0033465288579463,287.10614013671875,284.95001220703125,295.04058837890625,291.16754150390625,295.3710632324219,295.26104736328125,287.74102783203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382303722202,0.0035691189114004,0.0035691114608198,-0.0198688823729753,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0991605818271637,410.0,38.00135040283203,-0.0,19.91901588439941,1.0,283.1358337402344,283.4183654785156,291.3310241699219,291.3362731933594,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1286950856447219,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416880,306.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.37879478931427,1.0,0.0006699479417875,306.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.37879478931427,1.0,0.0007054874440655,306.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.37879478931427,1.0,0.0005210706149227,305.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.37879478931427,1.0,0.0007054874440655,306.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.37879478931427,1.0,0.0033465288579463,287.10614013671875,284.95001220703125,295.04058837890625,291.16754150390625,295.3710632324219,295.26104736328125,287.74102783203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382303722202,0.0035691189114004,0.0035691114608198,-0.0198688823729753,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0991605818271637,410.0,38.00135040283203,-0.0,19.91901588439941,1.0,283.1358337402344,283.4183654785156,291.3310241699219,291.3362731933594,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1286950856447219,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416940,306.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.3787949979305267,1.0,0.0006699468358419,306.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.3787949979305267,1.0,0.0007054862799122,306.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.3787949979305267,1.0,0.0005210697418078,305.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.3787949979305267,1.0,0.0007054862799122,306.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.3787949979305267,1.0,0.0033465232700109,287.1446533203125,284.95001220703125,294.9539794921875,291.1377258300781,295.3260803222656,295.1944274902344,287.7735900878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138218730688,0.0035691130906343,0.0035691056400537,-0.01954803802073,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0964701697230339,410.0,37.31810760498047,-0.0,19.918983459472656,1.0,283.1357116699219,283.41845703125,291.3101501464844,291.3157043457031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1290138810873031,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417000,306.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.3787949979305267,1.0,0.0006699468358419,306.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.3787949979305267,1.0,0.0007054862799122,306.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.3787949979305267,1.0,0.0005210697418078,305.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.3787949979305267,1.0,0.0007054862799122,306.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.3787949979305267,1.0,0.0033465232700109,287.1446533203125,284.95001220703125,294.9539794921875,291.1377258300781,295.3260803222656,295.1944274902344,287.7735900878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138218730688,0.0035691130906343,0.0035691056400537,-0.01954803802073,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0964701697230339,410.0,37.31810760498047,-0.0,19.918983459472656,1.0,283.1357116699219,283.41845703125,291.3101501464844,291.3157043457031,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1290138810873031,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417060,306.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.3787952065467834,1.0,0.0006699457298964,306.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.3787952065467834,1.0,0.000705485115759,306.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.3787952065467834,1.0,0.0005210688686929,305.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.3787952065467834,1.0,0.000705485115759,306.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.3787952065467834,1.0,0.0033465176820755,287.18280029296875,284.95001220703125,294.8642883300781,291.1094055175781,295.2759094238281,295.1236572265625,287.8057861328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382066234946,0.0035691070370376,0.0035690998192876,-0.0192251801490783,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.093762919306755,410.0,36.65605163574219,-0.0,19.918949127197266,1.0,283.13555908203125,283.4185485839844,291.28839111328125,291.294189453125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1293151527643203,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417120,306.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.3787952065467834,1.0,0.0006699457298964,306.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.3787952065467834,1.0,0.000705485115759,306.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.3787952065467834,1.0,0.0005210688686929,305.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.3787952065467834,1.0,0.000705485115759,306.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.3787952065467834,1.0,0.0033465176820755,287.18280029296875,284.95001220703125,294.8642883300781,291.1094055175781,295.2759094238281,295.1236572265625,287.8057861328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382066234946,0.0035691070370376,0.0035690998192876,-0.0192251801490783,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.093762919306755,410.0,36.65605163574219,-0.0,19.918949127197266,1.0,283.13555908203125,283.4185485839844,291.28839111328125,291.294189453125,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1293151527643203,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417180,306.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.3787954151630401,1.0,0.0006699446239508,306.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.3787954151630401,1.0,0.0007054839516058,306.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.3787954151630401,1.0,0.000521067995578,305.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.3787954151630401,1.0,0.0007054839516058,306.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.3787954151630401,1.0,0.00334651209414,287.2205810546875,284.95001220703125,294.77178955078125,291.08233642578125,295.2208251953125,295.0492248535156,287.8376159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381949819624,0.0035691009834408,0.0035690937656909,-0.0189013145864009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0910472720861435,410.0,36.012699127197266,-0.0,19.918914794921875,1.0,283.13543701171875,283.4186096191406,291.2659912109375,291.2719421386719,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1296014338731765,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417240,306.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.3787954151630401,1.0,0.0006699446239508,306.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.3787954151630401,1.0,0.0007054839516058,306.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.3787954151630401,1.0,0.000521067995578,305.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.3787954151630401,1.0,0.0007054839516058,306.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.3787954151630401,1.0,0.00334651209414,287.2205810546875,284.95001220703125,294.77178955078125,291.08233642578125,295.2208251953125,295.0492248535156,287.8376159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381949819624,0.0035691009834408,0.0035690937656909,-0.0189013145864009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0910472720861435,410.0,36.012699127197266,-0.0,19.918914794921875,1.0,283.13543701171875,283.4186096191406,291.2659912109375,291.2719421386719,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1296014338731765,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417300,306.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.3787955045700073,1.0,0.0006699440418742,306.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.3787955045700073,1.0,0.0007054833113215,306.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.3787955045700073,1.0,0.0005210675881244,305.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.3787955045700073,1.0,0.0007054833113215,306.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.3787955045700073,1.0,0.0033465093001723,287.23931884765625,284.95001220703125,294.7245788574219,291.0692138671875,295.19146728515625,295.0107116699219,287.8533630371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381889283657,0.0035690979566425,0.0035690909717231,-0.0187393091619014,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0896888375282287,410.0,35.697540283203125,-0.0,19.91889762878418,1.0,283.1353759765625,283.41864013671875,291.2546081542969,291.2606201171875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1297394335269928,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417360,306.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11865234375,0.3787955939769745,1.0,0.0006699434597976,306.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11865234375,0.3787955939769745,1.0,0.0007054827292449,306.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11865234375,0.3787955939769745,1.0,0.0005210671224631,305.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11865234375,0.3787955939769745,1.0,0.0007054827292449,306.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11865234375,0.3787955939769745,1.0,0.0033465065062046,287.25799560546875,284.95001220703125,294.6767883300781,291.0563049316406,295.16094970703125,294.971435546875,287.8690490722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381828747689,0.0035690949298441,0.0035690879449248,-0.0185774210840463,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0883314162492752,410.0,35.38614273071289,-0.0,19.91888236999512,1.0,283.1352844238281,283.418701171875,291.2431640625,291.24920654296875,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1298743337392807,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417420,306.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1569519042969,0.3787958025932312,1.0,0.000669942353852,306.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1569519042969,0.3787958025932312,1.0,0.0007054815650917,306.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1569519042969,0.3787958025932312,1.0,0.0005210663075558,305.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1569519042969,0.3787958025932312,1.0,0.0007054815650917,306.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1569519042969,0.3787958025932312,1.0,0.0033465009182691,287.2950439453125,284.95001220703125,294.5795593261719,291.0310363769531,295.0968322753906,294.8908996582031,287.90008544921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381712332367,0.003569089109078,0.0035690821241587,-0.0182544328272342,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0856231898069381,410.0,34.77284240722656,-0.0,19.918848037719727,1.0,283.1351623535156,283.41876220703125,291.2200622558594,291.2261657714844,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1301360428333282,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417480,306.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1569519042969,0.3787958025932312,1.0,0.000669942353852,306.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1569519042969,0.3787958025932312,1.0,0.0007054815650917,306.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1569519042969,0.3787958025932312,1.0,0.0005210663075558,305.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1569519042969,0.3787958025932312,1.0,0.0007054815650917,306.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1569519042969,0.3787958025932312,1.0,0.0033465009182691,287.2950439453125,284.95001220703125,294.5795593261719,291.0310363769531,295.0968322753906,294.8908996582031,287.90008544921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381712332367,0.003569089109078,0.0035690821241587,-0.0182544328272342,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0856231898069381,410.0,34.77284240722656,-0.0,19.918848037719727,1.0,283.1351623535156,283.41876220703125,291.2200622558594,291.2261657714844,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1301360428333282,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417540,306.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.3787960112094879,1.0,0.0006699412479065,306.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.3787960112094879,1.0,0.0007054804009385,306.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.3787960112094879,1.0,0.0005210654344409,305.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.3787960112094879,1.0,0.0007054804009385,306.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.3787960112094879,1.0,0.0033464953303337,287.33172607421875,284.95001220703125,294.4804382324219,291.0063781738281,295.0285339355469,294.80780029296875,287.93072509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381595917046,0.0035690830554813,0.0035690763033926,-0.0179332681000232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0829303041100502,410.0,34.17162322998047,-0.0,19.91881561279297,1.0,283.1350402832031,283.4188537597656,291.19677734375,291.2029113769531,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1303871721029281,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417600,306.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.3787960112094879,1.0,0.0006699412479065,306.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.3787960112094879,1.0,0.0007054804009385,306.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.3787960112094879,1.0,0.0005210654344409,305.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.3787960112094879,1.0,0.0007054804009385,306.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.3787960112094879,1.0,0.0033464953303337,287.33172607421875,284.95001220703125,294.4804382324219,291.0063781738281,295.0285339355469,294.80780029296875,287.93072509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381595917046,0.0035690830554813,0.0035690763033926,-0.0179332681000232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0829303041100502,410.0,34.17162322998047,-0.0,19.91881561279297,1.0,283.1350402832031,283.4188537597656,291.19677734375,291.2029113769531,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1303871721029281,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417660,306.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.3787961900234222,1.0,0.0006699401419609,306.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.3787961900234222,1.0,0.0007054792367853,306.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.3787961900234222,1.0,0.000521064561326,305.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.3787961900234222,1.0,0.0007054792367853,306.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.3787961900234222,1.0,0.0033464897423982,287.3680419921875,284.95001220703125,294.3796691894531,290.9820251464844,294.9566650390625,294.72265625,287.6638488769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381474845111,0.0035690772347152,0.0035690704826265,-0.0176148135215044,0.0197703223675489,0.0197703223675489,0.0,-0.0802601724863052,410.0,770.9189453125,-0.0,19.91878318786621,1.0,283.1461486816406,287.4436950683594,291.24298095703125,291.3478088378906,313.0172119140625,308.3324890136719,283.1499938964844,17264.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1438896358013153,0.5790936946868896,2.8047879574444323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1084.9581298828125,0.0,22.61968231201172,1895.4371337890625,-0.0,0.0,0.2402861416339874,1.0,0.0,3.0,1.0,0.0
12417720,306.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.3787961900234222,1.0,0.0006699401419609,306.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.3787961900234222,1.0,0.0007054792367853,306.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.3787961900234222,1.0,0.000521064561326,305.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.3787961900234222,1.0,0.0007054792367853,306.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.3787961900234222,1.0,0.0033464897423982,287.3680419921875,284.95001220703125,294.3796691894531,290.9820251464844,294.9566650390625,294.72265625,287.6638488769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381474845111,0.0035690772347152,0.0035690704826265,-0.0176148135215044,0.0197703223675489,0.0197703223675489,0.0,-0.0802601724863052,410.0,770.9189453125,-0.0,19.91878318786621,1.0,283.1461486816406,287.4436950683594,291.24298095703125,291.3478088378906,313.0172119140625,308.3324890136719,283.1499938964844,17264.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1438896358013153,0.5790936946868896,2.8047879574444323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1084.9581298828125,0.0,22.61968231201172,1895.4371337890625,-0.0,0.0,0.2402861416339874,1.0,0.0,3.0,1.0,0.0
