time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417780,306.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.3787963986396789,1.0,0.000669939094223,306.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.3787963986396789,1.0,0.0007054781308397,306.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.3787963986396789,1.0,0.0005210637464188,305.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.3787963986396789,1.0,0.0007054781308397,306.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.3787963986396789,1.0,0.0033464843872934,287.39825439453125,284.95001220703125,294.277587890625,290.9578552246094,294.8813171386719,294.6356506347656,286.0927124023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381363086402,0.0035690714139491,0.0035690648946911,-0.0172999259084463,0.0526305474340915,0.0526305474340915,0.0,-0.0776199772953987,410.0,1586.9332275390625,-0.0,19.918750762939453,1.0,283.14996337890625,288.0595703125,291.63775634765625,291.7847595214844,313.0172119140625,308.3324890136719,283.1499938964844,17890.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1664963811635971,0.5390664339065552,3.2780620440320263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1123.56201171875,0.0,21.682445526123047,1895.4371337890625,-0.0,0.0,0.241226315498352,1.0,0.0,3.0,1.0,0.0
12417840,306.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.3787963986396789,1.0,0.000669939094223,306.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.3787963986396789,1.0,0.0007054781308397,306.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.3787963986396789,1.0,0.0005210637464188,305.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.3787963986396789,1.0,0.0007054781308397,306.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.3787963986396789,1.0,0.0033464843872934,287.39825439453125,284.95001220703125,294.277587890625,290.9578552246094,294.8813171386719,294.6356506347656,286.0927124023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381363086402,0.0035690714139491,0.0035690648946911,-0.0172999259084463,0.0526305474340915,0.0526305474340915,0.0,-0.0776199772953987,410.0,1586.9332275390625,-0.0,19.918750762939453,1.0,283.14996337890625,288.0595703125,291.63775634765625,291.7847595214844,313.0172119140625,308.3324890136719,283.1499938964844,17890.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1664963811635971,0.5390664339065552,3.2780620440320263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1123.56201171875,0.0,21.682445526123047,1895.4371337890625,-0.0,0.0,0.241226315498352,1.0,0.0,3.0,1.0,0.0
12417900,306.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.3787964880466461,1.0,0.0006699385703541,306.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.3787964880466461,1.0,0.0007054775487631,306.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.3787964880466461,1.0,0.0005210633389651,305.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.3787964880466461,1.0,0.0007054775487631,306.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.3787964880466461,1.0,0.0033464818261563,287.4057922363281,284.95001220703125,294.22613525390625,290.9457397460937,294.8424072265625,294.5915222167969,285.4313049316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381302550435,0.0035690683871507,0.0035690618678927,-0.0171440821141004,0.0690814852714538,0.0690814852714538,0.0,-0.0763133019208908,410.0,1609.9208984375,-0.0,19.91873359680176,1.0,283.1499938964844,287.48309326171875,291.8151550292969,291.9618835449219,313.0172119140625,308.3324890136719,283.1499938964844,17961.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.177889734506607,0.5308729410171509,3.5225864447596678e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,1058.2900390625,0.0,21.45269012451172,1895.4371337890625,-0.0,0.0,0.2413144409656524,1.0,0.0,3.0,1.0,0.0
12417960,306.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825927734375,0.3787965774536133,1.0,0.0006699380464851,306.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825927734375,0.3787965774536133,1.0,0.0007054770248942,306.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825927734375,0.3787965774536133,1.0,0.0005210629315115,305.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825927734375,0.3787965774536133,1.0,0.0007054770248942,305.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825927734375,0.3787965774536133,1.0,0.0033464792650192,287.4060363769531,284.95001220703125,294.1744689941406,290.9336242675781,294.8027038574219,294.5469970703125,284.8974304199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138124667108,0.003569065593183,0.003569059073925,-0.016989441588521,0.0854616463184356,0.0854616463184356,0.0,-0.0750167369842529,410.0,1534.2767333984375,-0.0,19.91871833801269,1.0,283.1499938964844,286.861328125,291.9662170410156,292.1090393066406,313.0172119140625,308.3324890136719,283.1499938964844,17980.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1897434741258621,0.5257672667503357,3.781943647140906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,970.4060668945312,0.0,21.30552673339844,1895.4371337890625,-0.0,0.0,0.2413697093725204,1.0,0.0,3.0,1.0,0.0
12418020,306.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757873535156,0.37879678606987,1.0,0.0006699369987472,306.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757873535156,0.37879678606987,1.0,0.0007054759189486,306.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757873535156,0.37879678606987,1.0,0.0005210621166042,305.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757873535156,0.37879678606987,1.0,0.0007054759189486,305.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757873535156,0.37879678606987,1.0,0.0033464739099144,287.38165283203125,284.96905517578125,294.07061767578125,290.9091796875,294.7210998535156,294.4570007324219,284.14373779296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690600052475,0.0035690537188202,-0.0166841801255941,0.1174027845263481,0.1174027845263481,0.0,-0.072457306087017,410.0,1259.6575927734375,-0.0,19.91868782043457,1.0,283.1499938964844,285.6997985839844,292.1829528808594,292.3112487792969,313.0172119140625,308.3324890136719,283.1499938964844,17964.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2149362713098526,0.5209507942199707,4.352829208187359e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,761.4274291992188,0.0,21.20114517211914,1895.4371337890625,-0.0,0.0,0.2416196763515472,1.0,0.0,3.0,1.0,0.0
12418080,306.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757873535156,0.37879678606987,1.0,0.0006699369987472,306.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757873535156,0.37879678606987,1.0,0.0007054759189486,306.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757873535156,0.37879678606987,1.0,0.0005210621166042,305.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757873535156,0.37879678606987,1.0,0.0007054759189486,305.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757873535156,0.37879678606987,1.0,0.0033464739099144,287.38165283203125,284.96905517578125,294.07061767578125,290.9091796875,294.7210998535156,294.4570007324219,284.14373779296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690600052475,0.0035690537188202,-0.0166841801255941,0.1174027845263481,0.1174027845263481,0.0,-0.072457306087017,410.0,1259.6575927734375,-0.0,19.91868782043457,1.0,283.1499938964844,285.6997985839844,292.1829528808594,292.3112487792969,313.0172119140625,308.3324890136719,283.1499938964844,17964.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2149362713098526,0.5209507942199707,4.352829208187359e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,761.4274291992188,0.0,21.20114517211914,1895.4371337890625,-0.0,0.0,0.2416196763515472,1.0,0.0,3.0,1.0,0.0
12418140,306.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.3787969648838043,1.0,0.0006699359510093,306.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.3787969648838043,1.0,0.000705474813003,306.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.3787969648838043,1.0,0.000521061301697,305.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.3787969648838043,1.0,0.000705474813003,305.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.3787969648838043,1.0,0.0033464687876403,287.32293701171875,284.9940795898437,293.96630859375,290.88433837890625,294.63677978515625,294.3659362792969,283.6918640136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381027810275,0.0035690544173121,0.0035690481308847,-0.0163849387317895,0.1479252427816391,0.1479252427816391,0.0,-0.0699483901262283,410.0,946.129638671875,-0.0,19.918657302856445,1.0,283.1499938964844,284.77105712890625,292.28973388671875,292.39910888671875,313.0172119140625,308.3324890136719,283.1499938964844,17936.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.242043912410736,0.5196219086647034,5.004176184542075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,548.9376831054688,0.0,21.25337028503418,1895.4371337890625,-0.0,0.0,0.2421161532402038,1.0,0.0,3.0,1.0,0.0
12418200,306.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.3787969648838043,1.0,0.0006699359510093,306.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.3787969648838043,1.0,0.000705474813003,306.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.3787969648838043,1.0,0.000521061301697,305.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.3787969648838043,1.0,0.000705474813003,305.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.3787969648838043,1.0,0.0033464687876403,287.32293701171875,284.9940795898437,293.96630859375,290.88433837890625,294.63677978515625,294.3659362792969,283.6918640136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381027810275,0.0035690544173121,0.0035690481308847,-0.0163849387317895,0.1479252427816391,0.1479252427816391,0.0,-0.0699483901262283,410.0,946.129638671875,-0.0,19.918657302856445,1.0,283.1499938964844,284.77105712890625,292.28973388671875,292.39910888671875,313.0172119140625,308.3324890136719,283.1499938964844,17936.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.242043912410736,0.5196219086647034,5.004176184542075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,548.9376831054688,0.0,21.25337028503418,1895.4371337890625,-0.0,0.0,0.2421161532402038,1.0,0.0,3.0,1.0,0.0
12418260,306.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.3787971436977386,1.0,0.0006699349614791,306.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.3787971436977386,1.0,0.0007054738234728,306.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.3787971436977386,1.0,0.0005210605449974,305.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.3787971436977386,1.0,0.0007054738234728,305.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.3787971436977386,1.0,0.0033464638981968,287.23223876953125,285.0191650390625,293.8618469238281,290.85894775390625,294.5500793457031,294.2740173339844,283.4330444335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380920708179,0.0035690490622073,0.0035690427757799,-0.0160925164818763,0.1766822040081024,0.1766822040081024,0.0,-0.0674966797232627,410.0,668.6818237304688,-0.0,19.91862678527832,1.0,283.1499938964844,284.11822509765625,292.3048400878906,292.3954467773437,313.0172119140625,308.3324890136719,283.1499938964844,17914.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2707675695419311,0.5194122791290283,5.749933862375656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,369.0588684082031,0.0,21.378894805908203,1895.4371337890625,-0.0,0.0,0.2428015321493148,1.0,0.0,3.0,1.0,0.0
12418320,306.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.3787971436977386,1.0,0.0006699349614791,306.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.3787971436977386,1.0,0.0007054738234728,306.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.3787971436977386,1.0,0.0005210605449974,305.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.3787971436977386,1.0,0.0007054738234728,305.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18524169921875,0.3787971436977386,1.0,0.0033464638981968,287.23223876953125,285.0191650390625,293.8618469238281,290.85894775390625,294.5500793457031,294.2740173339844,283.4330444335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380920708179,0.0035690490622073,0.0035690427757799,-0.0160925164818763,0.1766822040081024,0.1766822040081024,0.0,-0.0674966797232627,410.0,668.6818237304688,-0.0,19.91862678527832,1.0,283.1499938964844,284.11822509765625,292.3048400878906,292.3954467773437,313.0172119140625,308.3324890136719,283.1499938964844,17914.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2707675695419311,0.5194122791290283,5.749933862375656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,369.0588684082031,0.0,21.378894805908203,1895.4371337890625,-0.0,0.0,0.2428015321493148,1.0,0.0,3.0,1.0,0.0
12418380,305.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.3787972927093506,1.0,0.0006699340301565,306.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.3787972927093506,1.0,0.0007054728339426,306.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.3787972927093506,1.0,0.0005210597882978,305.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.3787972927093506,1.0,0.0007054728339426,305.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.3787972927093506,1.0,0.0033464592415839,287.114013671875,285.044189453125,293.757568359375,290.8328857421875,294.4612731933594,294.1814880371094,283.2921142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380813606083,0.0035690437071025,0.0035690376535058,-0.0158098209649324,0.2033316493034362,0.2033316493034362,0.0,-0.0651265457272529,410.0,459.4049072265625,-0.0,19.91860008239746,1.0,283.1499938964844,283.7090148925781,292.25421142578125,292.3290405273437,313.0172119140625,308.3324890136719,283.1499938964844,17902.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3004923462867737,0.5192341208457947,6.604627955653086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,237.7406005859375,0.0,21.528959274291992,1895.4371337890625,-0.0,0.0,0.2436009794473648,1.0,0.0,3.0,1.0,0.0
12418440,305.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.3787972927093506,1.0,0.0006699340301565,306.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.3787972927093506,1.0,0.0007054728339426,306.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.3787972927093506,1.0,0.0005210597882978,305.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.3787972927093506,1.0,0.0007054728339426,305.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10498046875,0.3787972927093506,1.0,0.0033464592415839,287.114013671875,285.044189453125,293.757568359375,290.8328857421875,294.4612731933594,294.1814880371094,283.2921142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380813606083,0.0035690437071025,0.0035690376535058,-0.0158098209649324,0.2033316493034362,0.2033316493034362,0.0,-0.0651265457272529,410.0,459.4049072265625,-0.0,19.91860008239746,1.0,283.1499938964844,283.7090148925781,292.25421142578125,292.3290405273437,313.0172119140625,308.3324890136719,283.1499938964844,17902.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3004923462867737,0.5192341208457947,6.604627955653086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,237.7406005859375,0.0,21.528959274291992,1895.4371337890625,-0.0,0.0,0.2436009794473648,1.0,0.0,3.0,1.0,0.0
12418500,305.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05743408203125,0.3787973821163177,1.0,0.0006699336227029,306.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05743408203125,0.3787973821163177,1.0,0.0007054723682813,306.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05743408203125,0.3787973821163177,1.0,0.0005210594972595,305.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05743408203125,0.3787973821163177,1.0,0.0007054723682813,305.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05743408203125,0.3787973821163177,1.0,0.0033464571461081,287.0462341308594,285.0566711425781,293.70556640625,290.8195495605469,294.4161376953125,294.13507080078125,283.2496032714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380767039954,0.0035690411459654,0.0035690353251993,-0.0156746115535497,0.2157727926969528,0.2157727926969528,0.0,-0.0639929547905922,410.0,382.13232421875,-0.0,19.91858673095703,1.0,283.1499938964844,283.5753479003906,292.2125244140625,292.2808837890625,313.0172119140625,308.3324890136719,283.1499938964844,17898.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3154873251914978,0.5190035104751587,7.078674979510424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,190.2956695556641,0.0,21.60462951660156,1895.4371337890625,-0.0,0.0,0.2440252006053924,1.0,0.0,3.0,1.0,0.0
12418560,305.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.3787974417209625,1.0,0.0006699332152493,306.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.3787974417209625,1.0,0.00070547190262,306.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.3787974417209625,1.0,0.0005210591480135,305.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.3787974417209625,1.0,0.00070547190262,305.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.3787974417209625,1.0,0.0033464550506323,286.9736633300781,285.069091796875,293.6537170410156,290.80596923828125,294.3705749511719,294.08856201171875,283.21923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380715817213,0.003569038817659,0.0035690329968929,-0.0155447451397776,0.2275985777378082,0.2275985777378082,0.0,-0.0629041492938995,410.0,320.8039245605469,-0.0,19.918575286865234,1.0,283.1499938964844,283.4761047363281,292.1639709472656,292.226806640625,313.0172119140625,308.3324890136719,283.1499938964844,17896.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3304433524608612,0.5186622738838196,7.588384143275562e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,153.14280700683594,0.0,21.6787052154541,1895.4371337890625,-0.0,0.0,0.244458794593811,1.0,0.0,3.0,1.0,0.0
12418620,305.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.3787975907325744,1.0,0.0006699324585497,306.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.3787975907325744,1.0,0.0007054711459204,306.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.3787975907325744,1.0,0.0005210585659369,305.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.3787975907325744,1.0,0.0007054711459204,305.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.3787975907325744,1.0,0.003346451325342,286.8170166015625,285.0938415527344,293.5506286621094,290.77813720703125,294.2784118652344,293.9953918457031,283.18267822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380627341568,0.0035690343938767,0.0035690285731106,-0.0153038166463375,0.2493465691804886,0.2493465691804886,0.0,-0.0608842186629772,410.0,236.70733642578125,-0.0,19.91855239868164,1.0,283.1499938964844,283.35064697265625,292.0552062988281,292.109375,313.0172119140625,308.3324890136719,283.1499938964844,17894.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3598480224609375,0.5176571607589722,8.730547840229974e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,103.0002899169922,0.0,21.819345474243164,1895.4371337890625,-0.0,0.0,0.2453400939702987,1.0,0.0,3.0,1.0,0.0
12418680,305.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.3787975907325744,1.0,0.0006699324585497,306.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.3787975907325744,1.0,0.0007054711459204,306.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.3787975907325744,1.0,0.0005210585659369,305.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.3787975907325744,1.0,0.0007054711459204,305.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.3787975907325744,1.0,0.003346451325342,286.8170166015625,285.0938415527344,293.5506286621094,290.77813720703125,294.2784118652344,293.9953918457031,283.18267822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380627341568,0.0035690343938767,0.0035690285731106,-0.0153038166463375,0.2493465691804886,0.2493465691804886,0.0,-0.0608842186629772,410.0,236.70733642578125,-0.0,19.91855239868164,1.0,283.1499938964844,283.35064697265625,292.0552062988281,292.109375,313.0172119140625,308.3324890136719,283.1499938964844,17894.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3598480224609375,0.5176571607589722,8.730547840229974e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,103.0002899169922,0.0,21.819345474243164,1895.4371337890625,-0.0,0.0,0.2453400939702987,1.0,0.0,3.0,1.0,0.0
12418740,305.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.3787976801395416,1.0,0.0006699318764731,306.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.3787976801395416,1.0,0.0007054705056361,306.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.3787976801395416,1.0,0.0005210581002756,305.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.3787976801395416,1.0,0.0007054705056361,305.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.3787976801395416,1.0,0.0033464482985436,286.6488342285156,285.11834716796875,293.44854736328125,290.7492370605469,294.1849670410156,293.90203857421875,283.1653137207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380552835762,0.0035690304357558,0.0035690246149897,-0.0150912767276167,0.2684603631496429,0.2684603631496429,0.0,-0.0591023154556751,410.0,189.95079040527344,-0.0,19.918533325195312,1.0,283.1499938964844,283.2865905761719,291.9407958984375,291.9888000488281,313.0172119140625,308.3324890136719,283.1499938964844,17894.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3878832161426544,0.5163211226463318,1.0042648490582453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,75.70537567138672,0.0,21.949092864990234,1895.4371337890625,-0.0,0.0,0.2462211102247238,1.0,0.0,3.0,1.0,0.0
12418800,305.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.3787976801395416,1.0,0.0006699318764731,306.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.3787976801395416,1.0,0.0007054705056361,306.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.3787976801395416,1.0,0.0005210581002756,305.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.3787976801395416,1.0,0.0007054705056361,305.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.3787976801395416,1.0,0.0033464482985436,286.6488342285156,285.11834716796875,293.44854736328125,290.7492370605469,294.1849670410156,293.90203857421875,283.1653137207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380552835762,0.0035690304357558,0.0035690246149897,-0.0150912767276167,0.2684603631496429,0.2684603631496429,0.0,-0.0591023154556751,410.0,189.95079040527344,-0.0,19.918533325195312,1.0,283.1499938964844,283.2865905761719,291.9407958984375,291.9888000488281,313.0172119140625,308.3324890136719,283.1499938964844,17894.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3878832161426544,0.5163211226463318,1.0042648490582453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,75.70537567138672,0.0,21.949092864990234,1895.4371337890625,-0.0,0.0,0.2462211102247238,1.0,0.0,3.0,1.0,0.0
12418860,305.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.3787977695465088,1.0,0.0006699313526041,306.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.3787977695465088,1.0,0.0007054699817672,306.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.3787977695465088,1.0,0.000521057692822,305.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.3787977695465088,1.0,0.0007054699817672,305.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.3787977695465088,1.0,0.0033464457374066,286.47332763671875,285.1425170898437,293.3478088378906,290.7191772460937,294.090576171875,293.8086242675781,283.157470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380482986569,0.0035690271761268,0.0035690213553607,-0.0149094155058264,0.2848570346832275,0.2848570346832275,0.0,-0.05757762119174,410.0,165.6412353515625,-0.0,19.91851806640625,1.0,283.1499938964844,283.2545166015625,291.8283996582031,291.87188720703125,313.0172119140625,308.3324890136719,283.1499938964844,17897.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4137279093265533,0.5148438215255737,1.1421498413710653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.77526473999024,0.0,22.06925773620605,1895.4371337890625,-0.0,0.0,0.2470780164003372,1.0,0.0,3.0,1.0,0.0
12418920,305.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.3787977695465088,1.0,0.0006699313526041,306.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.3787977695465088,1.0,0.0007054699817672,306.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.3787977695465088,1.0,0.000521057692822,305.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.3787977695465088,1.0,0.0007054699817672,305.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.3787977695465088,1.0,0.0033464457374066,286.47332763671875,285.1425170898437,293.3478088378906,290.7191772460937,294.090576171875,293.8086242675781,283.157470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380482986569,0.0035690271761268,0.0035690213553607,-0.0149094155058264,0.2848570346832275,0.2848570346832275,0.0,-0.05757762119174,410.0,165.6412353515625,-0.0,19.91851806640625,1.0,283.1499938964844,283.2545166015625,291.8283996582031,291.87188720703125,313.0172119140625,308.3324890136719,283.1499938964844,17897.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4137279093265533,0.5148438215255737,1.1421498413710653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,61.77526473999024,0.0,22.06925773620605,1895.4371337890625,-0.0,0.0,0.2470780164003372,1.0,0.0,3.0,1.0,0.0
12418980,305.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.3787978589534759,1.0,0.0006699308869428,306.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.3787978589534759,1.0,0.0007054695161059,306.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.3787978589534759,1.0,0.0005210573435761,305.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.3787978589534759,1.0,0.0007054695161059,305.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.3787978589534759,1.0,0.0033464436419308,286.2940368652344,285.16632080078125,293.24871826171875,290.6878662109375,293.9955444335937,293.7152709960937,283.154052734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380427107214,0.0035690241493284,0.003569018561393,-0.0147565472871065,0.2985188066959381,0.2985188066959381,0.0,-0.0562960132956504,410.0,153.4893798828125,-0.0,19.918506622314453,1.0,283.1499938964844,283.2382202148437,291.7215881347656,291.7616577148437,313.0172119140625,308.3324890136719,283.1499938964844,17904.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.436666876077652,0.5133969783782959,1.2723130105030124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,54.92421722412109,0.0,22.18037414550781,1895.4371337890625,-0.0,0.0,0.247884526848793,1.0,0.0,3.0,1.0,0.0
12419040,305.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.3787978589534759,1.0,0.0006699308869428,306.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.3787978589534759,1.0,0.0007054695161059,306.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.3787978589534759,1.0,0.0005210573435761,305.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.3787978589534759,1.0,0.0007054695161059,305.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.3787978589534759,1.0,0.0033464436419308,286.2940368652344,285.16632080078125,293.24871826171875,290.6878662109375,293.9955444335937,293.7152709960937,283.154052734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380427107214,0.0035690241493284,0.003569018561393,-0.0147565472871065,0.2985188066959381,0.2985188066959381,0.0,-0.0562960132956504,410.0,153.4893798828125,-0.0,19.918506622314453,1.0,283.1499938964844,283.2382202148437,291.7215881347656,291.7616577148437,313.0172119140625,308.3324890136719,283.1499938964844,17904.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.436666876077652,0.5133969783782959,1.2723130105030124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,54.92421722412109,0.0,22.18037414550781,1895.4371337890625,-0.0,0.0,0.247884526848793,1.0,0.0,3.0,1.0,0.0
12419100,305.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.3787978887557983,1.0,0.0006699307123199,306.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.3787978887557983,1.0,0.0007054692832753,306.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.3787978887557983,1.0,0.0005210572271607,305.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.3787978887557983,1.0,0.0007054692832753,305.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.3787978887557983,1.0,0.0033464427106082,286.20391845703125,285.17803955078125,293.1998596191406,290.6717224121094,293.9478759765625,293.6686706542969,283.1531677246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138040382415,0.0035690229851752,0.0035690173972398,-0.0146891940385103,0.3043175637722015,0.3043175637722015,0.0,-0.0557313412427902,410.0,149.97299194335938,-0.0,19.918500900268555,1.0,283.1499938964844,283.23321533203125,291.6707763671875,291.7094116210937,313.0172119140625,308.3324890136719,283.1499938964844,17909.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4468361139297485,0.5127077102661133,1.3322630998402474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,52.96163558959961,0.0,22.23146247863769,1895.4371337890625,-0.0,0.0,0.2482592463493347,1.0,0.0,3.0,1.0,0.0
12419160,305.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435363769531,0.3787979185581207,1.0,0.0006699305376969,306.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435363769531,0.3787979185581207,1.0,0.0007054691086523,306.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435363769531,0.3787979185581207,1.0,0.0005210570525377,305.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435363769531,0.3787979185581207,1.0,0.0007054691086523,305.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435363769531,0.3787979185581207,1.0,0.0033464417792856,286.1138916015625,285.18963623046875,293.1515197753906,290.6552124023437,293.9001159667969,293.62213134765625,283.152587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380380541086,0.003569021821022,0.0035690162330865,-0.0146269500255584,0.309440404176712,0.309440404176712,0.0,-0.0552095063030719,410.0,147.40655517578125,-0.0,19.918495178222656,1.0,283.1499938964844,283.2294616699219,291.6216735839844,291.6590576171875,313.0172119140625,308.3324890136719,283.1499938964844,17914.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4560607373714447,0.5120393633842468,1.3878382887355656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,51.54891586303711,0.0,22.278396606445312,1895.4371337890625,-0.0,0.0,0.2486093789339065,1.0,0.0,3.0,1.0,0.0
12419220,305.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.3787979781627655,1.0,0.0006699301884509,306.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.3787979781627655,1.0,0.0007054687594063,306.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.3787979781627655,1.0,0.0005210568197071,305.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.3787979781627655,1.0,0.0007054687594063,305.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.3787979781627655,1.0,0.0033464401494711,285.9353332519531,285.2124328613281,293.0565795898437,290.62115478515625,293.8046264648437,293.52935791015625,283.1519470214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138033863157,0.0035690197255462,0.0035690143704414,-0.0145158004015684,0.3177093267440796,0.3177093267440796,0.0,-0.0542776584625244,410.0,143.95355224609375,-0.0,19.91848564147949,1.0,283.1499938964844,283.2242126464844,291.528564453125,291.5636901855469,313.0172119140625,308.3324890136719,283.1499938964844,17929.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4715130925178528,0.5107219815254211,1.4834775186045592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,49.67745208740234,0.0,22.35508155822754,1895.4371337890625,-0.0,0.0,0.2492195218801498,1.0,0.0,3.0,1.0,0.0
12419280,305.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.3787979781627655,1.0,0.0006699301884509,306.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.3787979781627655,1.0,0.0007054687594063,306.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.3787979781627655,1.0,0.0005210568197071,305.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.3787979781627655,1.0,0.0007054687594063,305.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.3787979781627655,1.0,0.0033464401494711,285.9353332519531,285.2124328613281,293.0565795898437,290.62115478515625,293.8046264648437,293.52935791015625,283.1519470214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138033863157,0.0035690197255462,0.0035690143704414,-0.0145158004015684,0.3177093267440796,0.3177093267440796,0.0,-0.0542776584625244,410.0,143.95355224609375,-0.0,19.91848564147949,1.0,283.1499938964844,283.2242126464844,291.528564453125,291.5636901855469,313.0172119140625,308.3324890136719,283.1499938964844,17929.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4715130925178528,0.5107219815254211,1.4834775186045592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,49.67745208740234,0.0,22.35508155822754,1895.4371337890625,-0.0,0.0,0.2492195218801498,1.0,0.0,3.0,1.0,0.0
12419340,305.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.3787980377674103,1.0,0.0006699298974126,306.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.3787980377674103,1.0,0.000705468468368,306.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.3787980377674103,1.0,0.0005210565868765,305.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.3787980377674103,1.0,0.000705468468368,305.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.3787980377674103,1.0,0.0033464385196566,285.7601928710937,285.234619140625,292.9641418457031,290.5856018066406,293.7093811035156,293.4372253417969,283.15167236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138030603528,0.0035690180957317,0.0035690125077962,-0.0144198331981897,0.3233397006988525,0.3233397006988525,0.0,-0.053473100066185,410.0,141.7406463623047,-0.0,19.91847801208496,1.0,283.1499938964844,283.220947265625,291.4418334960937,291.47509765625,313.0172119140625,308.3324890136719,283.1499938964844,17948.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4826279580593109,0.5092120170593262,1.554241180201643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,48.50687026977539,0.0,22.39452171325684,1895.4371337890625,-0.0,0.0,0.2496744841337204,1.0,0.0,3.0,1.0,0.0
12419400,305.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.3787980377674103,1.0,0.0006699298974126,306.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.3787980377674103,1.0,0.000705468468368,306.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.3787980377674103,1.0,0.0005210565868765,305.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.3787980377674103,1.0,0.000705468468368,305.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.3787980377674103,1.0,0.0033464385196566,285.7601928710937,285.234619140625,292.9641418457031,290.5856018066406,293.7093811035156,293.4372253417969,283.15167236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138030603528,0.0035690180957317,0.0035690125077962,-0.0144198331981897,0.3233397006988525,0.3233397006988525,0.0,-0.053473100066185,410.0,141.7406463623047,-0.0,19.91847801208496,1.0,283.1499938964844,283.220947265625,291.4418334960937,291.47509765625,313.0172119140625,308.3324890136719,283.1499938964844,17948.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4826279580593109,0.5092120170593262,1.554241180201643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,48.50687026977539,0.0,22.39452171325684,1895.4371337890625,-0.0,0.0,0.2496744841337204,1.0,0.0,3.0,1.0,0.0
12419460,305.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.3787980675697326,1.0,0.000669929664582,306.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.3787980675697326,1.0,0.0007054681773297,306.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.3787980675697326,1.0,0.0005210564122535,305.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.3787980675697326,1.0,0.0007054681773297,305.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.3787980675697326,1.0,0.0033464373555034,285.5898132324219,285.2561340332031,292.87451171875,290.54852294921875,293.6145935058594,293.3459777832031,283.1515197753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138027343899,0.0035690164659172,0.0035690111108124,-0.0143367275595664,0.3264796435832977,0.3264796435832977,0.0,-0.0527763776481151,410.0,140.02882385253906,-0.0,19.91847038269043,1.0,283.1499938964844,283.2188415527344,291.3606262207031,291.3922424316406,313.0172119140625,308.3324890136719,283.1499938964844,17971.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4893555641174316,0.50727379322052,1.5978740108835154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,47.62880706787109,0.0,22.38202476501465,1895.4371337890625,-0.0,0.0,0.2499434649944305,1.0,0.0,3.0,1.0,0.0
12419520,305.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.3787980675697326,1.0,0.000669929664582,306.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.3787980675697326,1.0,0.0007054681773297,306.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.3787980675697326,1.0,0.0005210564122535,305.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.3787980675697326,1.0,0.0007054681773297,305.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.3787980675697326,1.0,0.0033464373555034,285.5898132324219,285.2561340332031,292.87451171875,290.54852294921875,293.6145935058594,293.3459777832031,283.1515197753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138027343899,0.0035690164659172,0.0035690111108124,-0.0143367275595664,0.3264796435832977,0.3264796435832977,0.0,-0.0527763776481151,410.0,140.02882385253906,-0.0,19.91847038269043,1.0,283.1499938964844,283.2188415527344,291.3606262207031,291.3922424316406,313.0172119140625,308.3324890136719,283.1499938964844,17971.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4893555641174316,0.50727379322052,1.5978740108835154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,47.62880706787109,0.0,22.38202476501465,1895.4371337890625,-0.0,0.0,0.2499434649944305,1.0,0.0,3.0,1.0,0.0
12419580,305.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787981271743774,1.0,0.0006699294317513,306.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787981271743774,1.0,0.0007054679444991,306.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787981271743774,1.0,0.0005210562376305,305.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787981271743774,1.0,0.0007054679444991,305.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787981271743774,1.0,0.0033464364241808,285.4253234863281,285.2768859863281,292.7879638671875,290.50982666015625,293.5206604003906,293.2558898925781,283.15142822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380250155925,0.0035690150689333,0.0035690097138285,-0.0142652140930294,0.3271934688091278,0.3271934688091278,0.0,-0.0521768368780612,410.0,138.53683471679688,-0.0,19.91846466064453,1.0,283.1499938964844,283.21759033203125,291.2842102050781,291.314453125,313.0172119140625,308.3324890136719,283.1499938964844,17998.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4916306734085083,0.5045481324195862,1.6127662760823114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,46.88262939453125,0.0,22.298402786254883,1895.4371337890625,-0.0,0.0,0.2499929964542389,1.0,0.0,3.0,1.0,0.0
12419640,305.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787981271743774,1.0,0.0006699294317513,306.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787981271743774,1.0,0.0007054679444991,306.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787981271743774,1.0,0.0005210562376305,305.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787981271743774,1.0,0.0007054679444991,305.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787981271743774,1.0,0.0033464364241808,285.4253234863281,285.2768859863281,292.7879638671875,290.50982666015625,293.5206604003906,293.2558898925781,283.15142822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380250155925,0.0035690150689333,0.0035690097138285,-0.0142652140930294,0.3271934688091278,0.3271934688091278,0.0,-0.0521768368780612,410.0,138.53683471679688,-0.0,19.91846466064453,1.0,283.1499938964844,283.21759033203125,291.2842102050781,291.314453125,313.0172119140625,308.3324890136719,283.1499938964844,17998.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4916306734085083,0.5045481324195862,1.6127662760823114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,46.88262939453125,0.0,22.298402786254883,1895.4371337890625,-0.0,0.0,0.2499929964542389,1.0,0.0,3.0,1.0,0.0
