time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419700,305.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.3787981271743774,1.0,0.0006699293735437,306.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.3787981271743774,1.0,0.0007054678862914,306.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.3787981271743774,1.0,0.0005210561794228,305.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.3787981271743774,1.0,0.0007054678862914,305.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.3787981271743774,1.0,0.0033464359585195,285.3455810546875,285.2869567871094,292.7459716796875,290.4898681640625,293.4740600585937,293.2113342285156,283.15142822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380236186087,0.003569014603272,0.0035690092481672,-0.0142336068674921,0.3266631364822387,0.3266631364822387,0.0,-0.0519118495285511,410.0,137.8282470703125,-0.0,19.918460845947266,1.0,283.1499938964844,283.2172241210937,291.2475891113281,291.2772521972656,313.0172119140625,308.3324890136719,283.1499938964844,18012.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4911087155342102,0.502816915512085,1.609343591724155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,46.53537368774414,0.0,22.22584724426269,1895.4371337890625,-0.0,0.0,0.2499280869960785,1.0,0.0,3.0,1.0,0.0
12419760,305.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.3787981569766998,1.0,0.0006699292571283,306.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.3787981569766998,1.0,0.0007054677698761,306.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.3787981569766998,1.0,0.0005210561212152,305.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.3787981569766998,1.0,0.0007054677698761,305.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.3787981569766998,1.0,0.0033464354928582,285.267578125,285.2968444824219,292.7048645019531,290.4694519042969,293.42779541015625,293.1672058105469,283.1513977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380226872861,0.0035690141376107,0.0035690085496753,-0.0142047442495822,0.3255668580532074,0.3255668580532074,0.0,-0.0516698770225048,410.0,137.13111877441406,-0.0,19.91845893859864,1.0,283.1499938964844,283.217041015625,291.2119140625,291.24102783203125,313.0172119140625,308.3324890136719,283.1499938964844,18026.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4895218312740326,0.5008620023727417,1.5989600754551248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,46.198490142822266,0.0,22.133708953857425,1895.4371337890625,-0.0,0.0,0.2498039603233337,1.0,0.0,3.0,1.0,0.0
12419820,305.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.3787981569766998,1.0,0.0006699291989207,306.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.3787981569766998,1.0,0.0007054677116684,306.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.3787981569766998,1.0,0.0005210560630075,305.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.3787981569766998,1.0,0.0007054677116684,305.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.3787981569766998,1.0,0.003346435027197,285.1823425292969,285.3076171875,292.659912109375,290.44610595703125,293.3763732910156,293.1182861328125,283.1513977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380217559635,0.0035690134391188,0.003569008084014,-0.0141757130622863,0.3236866295337677,0.3236866295337677,0.0,-0.0514264926314353,410.0,136.3568878173828,-0.0,19.91845703125,1.0,283.1499938964844,283.21697998046875,291.1729736328125,291.2015075683594,313.0172119140625,308.3324890136719,283.1499938964844,18042.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4865188896656036,0.4984870254993438,1.5794027419246962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,45.83023834228516,0.0,22.010955810546875,1895.4371337890625,-0.0,0.0,0.2495986223220825,1.0,0.0,3.0,1.0,0.0
12419880,305.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.3787981569766998,1.0,0.000669929140713,306.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.3787981569766998,1.0,0.0007054676534608,306.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.3787981569766998,1.0,0.0005210560047999,305.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.3787981569766998,1.0,0.0007054676534608,305.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.3787981569766998,1.0,0.0033464347943663,285.116943359375,285.3158874511719,292.6254272460937,290.4273986816406,293.3363342285156,293.0802307128906,283.1513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380208246409,0.0035690132062882,0.0035690076183527,-0.014155400916934,0.3217527270317077,0.3217527270317077,0.0,-0.0512561984360218,410.0,135.74984741210938,-0.0,19.918455123901367,1.0,283.1499938964844,283.217041015625,291.1430358886719,291.171142578125,313.0172119140625,308.3324890136719,283.1499938964844,18052.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4833083748817444,0.4965865314006805,1.5586266499667545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,45.545291900634766,0.0,21.905122756958008,1895.4371337890625,-0.0,0.0,0.2493950724601745,1.0,0.0,3.0,1.0,0.0
12419940,305.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.3787981867790222,1.0,0.0006699290825054,306.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.3787981867790222,1.0,0.0007054675370454,306.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.3787981867790222,1.0,0.0005210559465922,305.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.3787981867790222,1.0,0.0007054675370454,305.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.3787981867790222,1.0,0.003346434328705,284.973876953125,285.3340148925781,292.54998779296875,290.383544921875,293.2465515136719,292.9952392578125,283.1513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380194276571,0.0035690125077962,0.0035690071526914,-0.0141176953911781,0.3158468902111053,0.3158468902111053,0.0,-0.0509400963783264,410.0,134.3629150390625,-0.0,19.91845321655273,1.0,283.1499938964844,283.2176208496094,291.0769958496094,291.104248046875,313.0172119140625,308.3324890136719,283.1499938964844,18071.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4732444882392883,0.4927134811878204,1.49439216556857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,44.91167068481445,0.0,21.6589469909668,1895.4371337890625,-0.0,0.0,0.2488209903240203,1.0,0.0,3.0,1.0,0.0
12420000,305.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.3787981867790222,1.0,0.0006699290825054,306.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.3787981867790222,1.0,0.0007054675370454,306.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.3787981867790222,1.0,0.0005210559465922,305.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.3787981867790222,1.0,0.0007054675370454,305.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.3787981867790222,1.0,0.003346434328705,284.973876953125,285.3340148925781,292.54998779296875,290.383544921875,293.2465515136719,292.9952392578125,283.1513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380194276571,0.0035690125077962,0.0035690071526914,-0.0141176953911781,0.3158468902111053,0.3158468902111053,0.0,-0.0509400963783264,410.0,134.3629150390625,-0.0,19.91845321655273,1.0,283.1499938964844,283.2176208496094,291.0769958496094,291.104248046875,313.0172119140625,308.3324890136719,283.1499938964844,18071.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4732444882392883,0.4927134811878204,1.49439216556857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,44.91167068481445,0.0,21.6589469909668,1895.4371337890625,-0.0,0.0,0.2488209903240203,1.0,0.0,3.0,1.0,0.0
12420060,305.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.3787981867790222,1.0,0.00066992896609,306.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.3787981867790222,1.0,0.0007054674788378,306.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.3787981867790222,1.0,0.0005210558301769,305.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.3787981867790222,1.0,0.0007054674788378,305.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.3787981867790222,1.0,0.0033464338630437,284.8385925292969,285.3515930175781,292.4766540527344,290.3375549316406,293.1586608886719,292.9123840332031,283.1513977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380184963345,0.0035690118093043,0.0035690064541995,-0.0140877915546298,0.3079277873039245,0.3079277873039245,0.0,-0.0506893955171108,410.0,132.9535675048828,-0.0,19.91844940185547,1.0,283.1499938964844,283.2187194824219,291.0133056640625,291.03985595703125,313.0172119140625,308.3324890136719,283.1499938964844,18080.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.459689050912857,0.4901811480522156,1.4100088208124362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,44.28437805175781,0.0,21.44333267211914,1895.4371337890625,-0.0,0.0,0.2481553107500076,1.0,0.0,3.0,1.0,0.0
12420120,305.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.3787981867790222,1.0,0.00066992896609,306.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.3787981867790222,1.0,0.0007054674788378,306.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.3787981867790222,1.0,0.0005210558301769,305.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.3787981867790222,1.0,0.0007054674788378,305.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.3787981867790222,1.0,0.0033464338630437,284.8385925292969,285.3515930175781,292.4766540527344,290.3375549316406,293.1586608886719,292.9123840332031,283.1513977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380184963345,0.0035690118093043,0.0035690064541995,-0.0140877915546298,0.3079277873039245,0.3079277873039245,0.0,-0.0506893955171108,410.0,132.9535675048828,-0.0,19.91844940185547,1.0,283.1499938964844,283.2187194824219,291.0133056640625,291.03985595703125,313.0172119140625,308.3324890136719,283.1499938964844,18080.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.459689050912857,0.4901811480522156,1.4100088208124362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,44.28437805175781,0.0,21.44333267211914,1895.4371337890625,-0.0,0.0,0.2481553107500076,1.0,0.0,3.0,1.0,0.0
12420180,305.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.3787982165813446,1.0,0.0006699288496747,306.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.3787982165813446,1.0,0.0007054673624224,306.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.3787982165813446,1.0,0.0005210557719692,305.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.3787982165813446,1.0,0.0007054673624224,305.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.3787982165813446,1.0,0.0033464333973824,284.71112060546875,285.36920166015625,292.4033203125,290.28924560546875,293.0725402832031,292.8313903808594,283.15142822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380175650119,0.003569011343643,0.0035690059885382,-0.0140605987980961,0.2981135249137878,0.2981135249137878,0.0,-0.0504614226520061,410.0,131.50975036621094,-0.0,19.91844749450684,1.0,283.1499938964844,283.2203369140625,290.95135498046875,290.97735595703125,313.0172119140625,308.3324890136719,283.1499938964844,18085.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4431940019130707,0.4889627993106842,1.3106333796031322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,43.64897537231445,0.0,21.26683235168457,1895.4371337890625,-0.0,0.0,0.2474461942911148,1.0,0.0,3.0,1.0,0.0
12420240,305.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.3787982165813446,1.0,0.0006699288496747,306.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.3787982165813446,1.0,0.0007054673624224,306.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.3787982165813446,1.0,0.0005210557719692,305.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.3787982165813446,1.0,0.0007054673624224,305.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.3787982165813446,1.0,0.0033464333973824,284.71112060546875,285.36920166015625,292.4033203125,290.28924560546875,293.0725402832031,292.8313903808594,283.15142822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380175650119,0.003569011343643,0.0035690059885382,-0.0140605987980961,0.2981135249137878,0.2981135249137878,0.0,-0.0504614226520061,410.0,131.50975036621094,-0.0,19.91844749450684,1.0,283.1499938964844,283.2203369140625,290.95135498046875,290.97735595703125,313.0172119140625,308.3324890136719,283.1499938964844,18085.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4431940019130707,0.4889627993106842,1.3106333796031322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,43.64897537231445,0.0,21.26683235168457,1895.4371337890625,-0.0,0.0,0.2474461942911148,1.0,0.0,3.0,1.0,0.0
12420300,305.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.3787982165813446,1.0,0.0006699288496747,306.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.3787982165813446,1.0,0.0007054673042148,306.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.3787982165813446,1.0,0.0005210557719692,305.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.3787982165813446,1.0,0.0007054673042148,305.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.3787982165813446,1.0,0.0033464331645518,284.6503601074219,285.37799072265625,292.3666687011719,290.2642822265625,293.03009033203125,292.7914733886719,283.1514587402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380170993506,0.0035690111108124,0.0035690057557076,-0.0140479020774364,0.2925138771533966,0.2925138771533966,0.0,-0.0503549762070179,410.0,130.7731170654297,-0.0,19.918445587158203,1.0,283.1499938964844,283.2213439941406,290.9208984375,290.9466857910156,313.0172119140625,308.3324890136719,283.1499938964844,18087.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4339948892593384,0.4886437356472015,1.2567900498083873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,43.324825286865234,0.0,21.18671226501465,1895.4371337890625,-0.0,0.0,0.2470784783363342,1.0,0.0,3.0,1.0,0.0
12420360,305.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.3787982165813446,1.0,0.0006699287914671,306.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.3787982165813446,1.0,0.0007054672460071,306.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.3787982165813446,1.0,0.0005210557137615,305.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.3787982165813446,1.0,0.0007054672460071,305.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.3787982165813446,1.0,0.0033464329317212,284.5914001464844,285.3868103027344,292.3299865722656,290.23876953125,292.98797607421875,292.7518615722656,283.1514587402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380166336894,0.0035690108779817,0.0035690055228769,-0.0140357390046119,0.2865096628665924,0.2865096628665924,0.0,-0.0502530112862587,410.0,130.02406311035156,-0.0,19.918445587158203,1.0,283.1499938964844,283.22247314453125,290.8907165527344,290.9162902832031,313.0172119140625,308.3324890136719,283.1499938964844,18089.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4243096113204956,0.4884560704231262,1.2013213535055913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,42.99781799316406,0.0,21.110092163085938,1895.4371337890625,-0.0,0.0,0.2467045038938522,1.0,0.0,3.0,1.0,0.0
12420420,305.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.378798246383667,1.0,0.0006699287332594,306.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.378798246383667,1.0,0.0007054671877995,306.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.378798246383667,1.0,0.0005210556555539,305.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.378798246383667,1.0,0.0007054671877995,305.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.378798246383667,1.0,0.0033464326988905,284.4789123535156,285.4043884277344,292.25665283203125,290.18634033203125,292.9046630859375,292.67352294921875,283.1515197753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380157023668,0.0035690104123204,0.0035690050572156,-0.0140128526836633,0.2732919454574585,0.2732919454574585,0.0,-0.0500611439347267,410.0,128.4888458251953,-0.0,19.91844367980957,1.0,283.1499938964844,283.22509765625,290.8309631347656,290.8561706542969,313.0172119140625,308.3324890136719,283.1499938964844,18093.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4036667943000793,0.4881500899791717,1.0872753364310483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,42.32796478271485,0.0,20.95566940307617,1895.4371337890625,-0.0,0.0,0.2459342330694198,1.0,0.0,3.0,1.0,0.0
12420480,305.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.378798246383667,1.0,0.0006699287332594,306.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.378798246383667,1.0,0.0007054671877995,306.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.378798246383667,1.0,0.0005210556555539,305.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.378798246383667,1.0,0.0007054671877995,305.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.378798246383667,1.0,0.0033464326988905,284.4789123535156,285.4043884277344,292.25665283203125,290.18634033203125,292.9046630859375,292.67352294921875,283.1515197753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380157023668,0.0035690104123204,0.0035690050572156,-0.0140128526836633,0.2732919454574585,0.2732919454574585,0.0,-0.0500611439347267,410.0,128.4888458251953,-0.0,19.91844367980957,1.0,283.1499938964844,283.22509765625,290.8309631347656,290.8561706542969,313.0172119140625,308.3324890136719,283.1499938964844,18093.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4036667943000793,0.4881500899791717,1.0872753364310483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,42.32796478271485,0.0,20.95566940307617,1895.4371337890625,-0.0,0.0,0.2459342330694198,1.0,0.0,3.0,1.0,0.0
12420540,305.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.378798246383667,1.0,0.0006699286168441,306.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.378798246383667,1.0,0.0007054671295918,306.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.378798246383667,1.0,0.0005210555973462,305.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.378798246383667,1.0,0.0007054671295918,305.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.378798246383667,1.0,0.0033464322332292,284.3737487792969,285.4219970703125,292.1833190917969,290.1320495605469,292.82257080078125,292.5961608886719,283.151611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380147710442,0.0035690101794898,0.003569004824385,-0.0139916324988007,0.2584861218929291,0.2584861218929291,0.0,-0.0498832426965236,410.0,126.90118408203124,-0.0,19.918439865112305,1.0,283.1499938964844,283.2282409667969,290.7718200683594,290.7967529296875,313.0172119140625,308.3324890136719,283.1499938964844,18096.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3816283643245697,0.4877820014953613,9.729594907526009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,41.638973236083984,0.0,20.79448127746582,1895.4371337890625,-0.0,0.0,0.2451363056898117,1.0,0.0,3.0,1.0,0.0
12420600,305.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.378798246383667,1.0,0.0006699286168441,306.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.378798246383667,1.0,0.0007054671295918,306.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.378798246383667,1.0,0.0005210555973462,305.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.378798246383667,1.0,0.0007054671295918,305.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.378798246383667,1.0,0.0033464322332292,284.3737487792969,285.4219970703125,292.1833190917969,290.1320495605469,292.82257080078125,292.5961608886719,283.151611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380147710442,0.0035690101794898,0.003569004824385,-0.0139916324988007,0.2584861218929291,0.2584861218929291,0.0,-0.0498832426965236,410.0,126.90118408203124,-0.0,19.918439865112305,1.0,283.1499938964844,283.2282409667969,290.7718200683594,290.7967529296875,313.0172119140625,308.3324890136719,283.1499938964844,18096.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3816283643245697,0.4877820014953613,9.729594907526009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,41.638973236083984,0.0,20.79448127746582,1895.4371337890625,-0.0,0.0,0.2451363056898117,1.0,0.0,3.0,1.0,0.0
12420660,305.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.3787982761859894,1.0,0.0006699285586364,306.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.3787982761859894,1.0,0.0007054670131765,306.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.3787982761859894,1.0,0.0005210555391386,305.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.3787982761859894,1.0,0.0007054670131765,305.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.3787982761859894,1.0,0.0033464320003986,284.2756652832031,285.4396057128906,292.1099853515625,290.0761413574219,292.74151611328125,292.5196533203125,283.1517028808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380143053829,0.0035690097138285,0.0035690043587237,-0.0139718092978,0.2421842664480209,0.2421842664480209,0.0,-0.0497170537710189,410.0,125.27181243896484,-0.0,19.918437957763672,1.0,283.1499938964844,283.23193359375,290.7130126953125,290.7377319335937,313.0172119140625,308.3324890136719,283.1499938964844,18097.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3586454391479492,0.487328827381134,8.679493568308772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.93162155151367,0.0,20.628379821777344,1895.4371337890625,-0.0,0.0,0.2443248480558395,1.0,0.0,3.0,1.0,0.0
12420720,305.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.3787982761859894,1.0,0.0006699285586364,306.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.3787982761859894,1.0,0.0007054670131765,306.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.3787982761859894,1.0,0.0005210555391386,305.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.3787982761859894,1.0,0.0007054670131765,305.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.3787982761859894,1.0,0.0033464320003986,284.2756652832031,285.4396057128906,292.1099853515625,290.0761413574219,292.74151611328125,292.5196533203125,283.1517028808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380143053829,0.0035690097138285,0.0035690043587237,-0.0139718092978,0.2421842664480209,0.2421842664480209,0.0,-0.0497170537710189,410.0,125.27181243896484,-0.0,19.918437957763672,1.0,283.1499938964844,283.23193359375,290.7130126953125,290.7377319335937,313.0172119140625,308.3324890136719,283.1499938964844,18097.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3586454391479492,0.487328827381134,8.679493568308772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.93162155151367,0.0,20.628379821777344,1895.4371337890625,-0.0,0.0,0.2443248480558395,1.0,0.0,3.0,1.0,0.0
12420780,305.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.3787982761859894,1.0,0.0006699285004287,306.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.3787982761859894,1.0,0.0007054669549688,306.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.3787982761859894,1.0,0.0005210554809309,305.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.3787982761859894,1.0,0.0007054669549688,305.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.3787982761859894,1.0,0.0033464315347373,284.1844482421875,285.45721435546875,292.0366516113281,290.01873779296875,292.6614074707031,292.4437866210937,283.1518249511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380133740603,0.0035690092481672,0.0035690041258931,-0.0139531390741467,0.2244685441255569,0.2244685441255569,0.0,-0.0495605356991291,410.0,123.61492919921876,-0.0,19.91843605041504,1.0,283.1499938964844,283.2362060546875,290.6543273925781,290.6788635253906,313.0172119140625,308.3324890136719,283.1499938964844,18096.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3351375460624695,0.4868417084217071,7.757210873649001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.20958709716797,0.0,20.462486267089844,1895.4371337890625,-0.0,0.0,0.2435176819562912,1.0,0.0,3.0,1.0,0.0
12420840,305.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.3787982761859894,1.0,0.0006699285004287,306.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.3787982761859894,1.0,0.0007054669549688,306.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.3787982761859894,1.0,0.0005210554809309,305.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.3787982761859894,1.0,0.0007054669549688,305.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.3787982761859894,1.0,0.0033464315347373,284.1844482421875,285.45721435546875,292.0366516113281,290.01873779296875,292.6614074707031,292.4437866210937,283.1518249511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380133740603,0.0035690092481672,0.0035690041258931,-0.0139531390741467,0.2244685441255569,0.2244685441255569,0.0,-0.0495605356991291,410.0,123.61492919921876,-0.0,19.91843605041504,1.0,283.1499938964844,283.2362060546875,290.6543273925781,290.6788635253906,313.0172119140625,308.3324890136719,283.1499938964844,18096.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3351375460624695,0.4868417084217071,7.757210873649001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,40.20958709716797,0.0,20.462486267089844,1895.4371337890625,-0.0,0.0,0.2435176819562912,1.0,0.0,3.0,1.0,0.0
12420900,305.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.3787982761859894,1.0,0.0006699284422211,306.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.3787982761859894,1.0,0.0007054669549688,306.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.3787982761859894,1.0,0.0005210554809309,305.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.3787982761859894,1.0,0.0007054669549688,305.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.3787982761859894,1.0,0.0033464313019067,284.1413269042969,285.46600341796875,292.0,289.989501953125,292.6216735839844,292.4060974121094,283.1518859863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380129083991,0.0035690092481672,0.0035690038930624,-0.0139441667124629,0.2151022106409073,0.2151022106409073,0.0,-0.0494853146374225,410.0,122.7806396484375,-0.0,19.91843605041504,1.0,283.1499938964844,283.2386169433594,290.6249694824219,290.6494445800781,313.0172119140625,308.3324890136719,283.1499938964844,18095.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3233052492141723,0.4866040050983429,7.340041907610839e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.84422302246094,0.0,20.381223678588867,1895.4371337890625,-0.0,0.0,0.2431209534406662,1.0,0.0,3.0,1.0,0.0
12420960,305.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.3787982761859894,1.0,0.0006699284422211,306.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.3787982761859894,1.0,0.0007054668967612,306.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.3787982761859894,1.0,0.0005210554227232,305.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.3787982761859894,1.0,0.0007054668967612,305.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.3787982761859894,1.0,0.0033464313019067,284.09979248046875,285.47479248046875,291.9633483886719,289.9599914550781,292.5821228027344,292.3684997558594,283.1519775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380129083991,0.0035690090153366,0.0035690036602318,-0.013935400173068,0.205414742231369,0.205414742231369,0.0,-0.0494118183851242,410.0,121.94415283203124,-0.0,19.91843605041504,1.0,283.1499938964844,283.2411499023437,290.5955810546875,290.6199951171875,313.0172119140625,308.3324890136719,283.1499938964844,18093.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3114864230155945,0.4863846898078918,6.948867259382041e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.47602462768555,0.0,20.30204200744629,1895.4371337890625,-0.0,0.0,0.2427313774824142,1.0,0.0,3.0,1.0,0.0
12421020,305.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.407958984375,0.3787982761859894,1.0,0.0006699283840134,306.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.407958984375,0.3787982761859894,1.0,0.0007054668385535,306.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.407958984375,0.3787982761859894,1.0,0.0005210554227232,305.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.407958984375,0.3787982761859894,1.0,0.0007054668385535,305.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.407958984375,0.3787982761859894,1.0,0.003346431069076,284.04888916015625,285.4860534667969,291.9164123535156,289.9217834472656,292.53173828125,292.320556640625,283.1520690917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380124427378,0.0035690087825059,0.0035690034274011,-0.0139244375750422,0.192565843462944,0.192565843462944,0.0,-0.0493199080228805,410.0,120.87259674072266,-0.0,19.918434143066406,1.0,283.1499938964844,283.24468994140625,290.557861328125,290.58221435546875,313.0172119140625,308.3324890136719,283.1499938964844,18091.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2964480221271515,0.4861406683921814,6.4822289758126325e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,39.001068115234375,0.0,20.20449447631836,1895.4371337890625,-0.0,0.0,0.2422457039356231,1.0,0.0,3.0,1.0,0.0
12421080,305.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37713623046875,0.3787983059883117,1.0,0.0006699283840134,306.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37713623046875,0.3787983059883117,1.0,0.0007054668385535,306.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37713623046875,0.3787983059883117,1.0,0.0005210554227232,305.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37713623046875,0.3787983059883117,1.0,0.0007054668385535,305.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37713623046875,0.3787983059883117,1.0,0.0033464308362454,284.0212707519531,285.4924011230469,291.8900146484375,289.90008544921875,292.5035095214844,292.29364013671875,283.1521301269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380119770765,0.0035690087825059,0.0035690034274011,-0.0139183783903718,0.1851325929164886,0.1851325929164886,0.0,-0.049269113689661,410.0,120.2694320678711,-0.0,19.918434143066406,1.0,283.1499938964844,283.2467956542969,290.53662109375,290.5609436035156,313.0172119140625,308.3324890136719,283.1499938964844,18089.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2880700230598449,0.486026406288147,6.235229221829286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,38.73183441162109,0.0,20.15186882019043,1895.4371337890625,-0.0,0.0,0.241980031132698,1.0,0.0,3.0,1.0,0.0
12421140,305.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3787983059883117,1.0,0.0006699283258058,306.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3787983059883117,1.0,0.0007054667803458,306.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3787983059883117,1.0,0.0005210553645156,305.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3787983059883117,1.0,0.0007054667803458,305.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3787983059883117,1.0,0.0033464306034147,283.9486083984375,285.510009765625,291.8166809082031,289.8392028808594,292.4255676269531,292.2191467285156,283.15234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380115114152,0.0035690083168447,0.0035690031945705,-0.013901874423027,0.1636810451745987,0.1636810451745987,0.0,-0.0491307526826858,410.0,118.60396575927734,-0.0,19.918432235717773,1.0,283.1499938964844,283.2532043457031,290.4773864746094,290.50164794921875,313.0172119140625,308.3324890136719,283.1499938964844,18083.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2651589512825012,0.4858028590679168,5.598954633256881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.97994995117188,0.0,20.014822006225582,1895.4371337890625,-0.0,0.0,0.2412733435630798,1.0,0.0,3.0,1.0,0.0
12421200,305.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3787983059883117,1.0,0.0006699283258058,306.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3787983059883117,1.0,0.0007054667803458,306.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3787983059883117,1.0,0.0005210553645156,305.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3787983059883117,1.0,0.0007054667803458,305.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3787983059883117,1.0,0.0033464306034147,283.9486083984375,285.510009765625,291.8166809082031,289.8392028808594,292.4255676269531,292.2191467285156,283.15234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380115114152,0.0035690083168447,0.0035690031945705,-0.013901874423027,0.1636810451745987,0.1636810451745987,0.0,-0.0491307526826858,410.0,118.60396575927734,-0.0,19.918432235717773,1.0,283.1499938964844,283.2532043457031,290.4773864746094,290.50164794921875,313.0172119140625,308.3324890136719,283.1499938964844,18083.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2651589512825012,0.4858028590679168,5.598954633256881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.97994995117188,0.0,20.014822006225582,1895.4371337890625,-0.0,0.0,0.2412733435630798,1.0,0.0,3.0,1.0,0.0
12421260,305.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.3787983059883117,1.0,0.0006699282675981,305.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.3787983059883117,1.0,0.0007054667221382,306.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.3787983059883117,1.0,0.0005210553063079,305.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.3787983059883117,1.0,0.0007054667221382,305.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.3787983059883117,1.0,0.0033464303705841,283.8814697265625,285.527587890625,291.74334716796875,289.7774353027344,292.34814453125,292.1449890136719,283.152587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380110457539,0.003569008084014,0.0035690027289092,-0.0138856871053576,0.1411306113004684,0.1411306113004684,0.0,-0.0489950478076934,410.0,116.95387268066406,-0.0,19.91843032836914,1.0,283.1499938964844,283.26043701171875,290.4178161621094,290.4419860839844,313.0172119140625,308.3324890136719,283.1499938964844,18077.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2429906725883484,0.4857399463653564,5.027754657049854e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.22109603881836,0.0,19.89275360107422,1895.4371337890625,-0.0,0.0,0.2406176328659057,1.0,0.0,3.0,1.0,0.0
12421320,305.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.3787983059883117,1.0,0.0006699282675981,305.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.3787983059883117,1.0,0.0007054667221382,306.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.3787983059883117,1.0,0.0005210553063079,305.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.3787983059883117,1.0,0.0007054667221382,305.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.3787983059883117,1.0,0.0033464303705841,283.8814697265625,285.527587890625,291.74334716796875,289.7774353027344,292.34814453125,292.1449890136719,283.152587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380110457539,0.003569008084014,0.0035690027289092,-0.0138856871053576,0.1411306113004684,0.1411306113004684,0.0,-0.0489950478076934,410.0,116.95387268066406,-0.0,19.91843032836914,1.0,283.1499938964844,283.26043701171875,290.4178161621094,290.4419860839844,313.0172119140625,308.3324890136719,283.1499938964844,18077.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2429906725883484,0.4857399463653564,5.027754657049854e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,37.22109603881836,0.0,19.89275360107422,1895.4371337890625,-0.0,0.0,0.2406176328659057,1.0,0.0,3.0,1.0,0.0
12421380,305.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.3787983357906341,1.0,0.0006699282093904,305.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.3787983357906341,1.0,0.0007054666639305,306.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.3787983357906341,1.0,0.0005210552481003,305.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.3787983357906341,1.0,0.0007054666639305,305.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.3787983357906341,1.0,0.0033464301377534,283.8195495605469,285.5451965332031,291.6700134277344,289.7149963378906,292.271240234375,292.071044921875,283.15283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380105800926,0.0035690078511834,0.0035690024960786,-0.0138696180656552,0.1175484657287597,0.1175484657287597,0.0,-0.0488603338599205,410.0,115.32212829589844,-0.0,19.918428421020508,1.0,283.1499938964844,283.2685852050781,290.3578186035156,290.3819274902344,313.0172119140625,308.3324890136719,283.1499938964844,18071.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2217527627944946,0.4858457744121551,4.512604956374844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,36.45491790771485,0.0,19.78635597229004,1895.4371337890625,-0.0,0.0,0.2400161325931549,1.0,0.0,3.0,1.0,0.0
12421440,305.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.3787983357906341,1.0,0.0006699282093904,305.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.3787983357906341,1.0,0.0007054666639305,306.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.3787983357906341,1.0,0.0005210552481003,305.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.3787983357906341,1.0,0.0007054666639305,305.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.3787983357906341,1.0,0.0033464301377534,283.8195495605469,285.5451965332031,291.6700134277344,289.7149963378906,292.271240234375,292.071044921875,283.15283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380105800926,0.0035690078511834,0.0035690024960786,-0.0138696180656552,0.1175484657287597,0.1175484657287597,0.0,-0.0488603338599205,410.0,115.32212829589844,-0.0,19.918428421020508,1.0,283.1499938964844,283.2685852050781,290.3578186035156,290.3819274902344,313.0172119140625,308.3324890136719,283.1499938964844,18071.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2217527627944946,0.4858457744121551,4.512604956374844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,36.45491790771485,0.0,19.78635597229004,1895.4371337890625,-0.0,0.0,0.2400161325931549,1.0,0.0,3.0,1.0,0.0
12421500,305.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099548339844,0.3787983357906341,1.0,0.0006699281511828,305.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099548339844,0.3787983357906341,1.0,0.0007054666057229,306.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099548339844,0.3787983357906341,1.0,0.0005210552481003,305.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099548339844,0.3787983357906341,1.0,0.0007054666057229,305.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099548339844,0.3787983357906341,1.0,0.0033464299049228,283.7904663085937,285.5539855957031,291.6333312988281,289.68359375,292.23297119140625,292.0341491699219,283.1529846191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380101144313,0.0035690076183527,0.0035690024960786,-0.0138615677133202,0.1053793504834175,0.1053793504834175,0.0,-0.0487928427755832,410.0,114.5093765258789,-0.0,19.918428421020508,1.0,283.1499938964844,283.2730407714844,290.3276672363281,290.35174560546875,313.0172119140625,308.3324890136719,283.1499938964844,18068.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2115203291177749,0.485951155424118,4.273673415156054e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,36.06820297241211,0.0,19.738754272460938,1895.4371337890625,-0.0,0.0,0.2397359907627105,1.0,0.0,3.0,1.0,0.0
12421560,305.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762939453125,0.3787983357906341,1.0,0.0006699281511828,305.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762939453125,0.3787983357906341,1.0,0.0007054666057229,306.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762939453125,0.3787983357906341,1.0,0.0005210552481003,305.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762939453125,0.3787983357906341,1.0,0.0007054666057229,305.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762939453125,0.3787983357906341,1.0,0.0033464296720921,283.7625732421875,285.56280517578125,291.5966796875,289.65203857421875,292.1947631835937,291.997314453125,283.1531677246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713800964877,0.0035690076183527,0.0035690022632479,-0.0138534717261791,0.0929806604981422,0.0929806604981422,0.0,-0.0487249754369258,410.0,113.70481872558594,-0.0,19.918426513671875,1.0,283.1499938964844,283.2777404785156,290.2973937988281,290.32147216796875,313.0172119140625,308.3324890136719,283.1499938964844,18064.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2015730291604995,0.4861055016517639,4.046414314728963e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,35.679901123046875,0.0,19.69516372680664,1895.4371337890625,-0.0,0.0,0.2394695281982422,1.0,0.0,3.0,1.0,0.0
