time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421620,305.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.3787983357906341,1.0,0.0006699280929751,305.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.3787983357906341,1.0,0.0007054665475152,306.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.3787983357906341,1.0,0.0005210551898926,305.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.3787983357906341,1.0,0.0007054665475152,305.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.3787983357906341,1.0,0.0033464294392615,283.71002197265625,285.5804138183594,291.5233459472656,289.58868408203125,292.11865234375,291.9237670898437,283.15350341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380091831088,0.0035690071526914,0.0035690020304173,-0.0138370478525757,0.067528448998928,0.067528448998928,0.0,-0.0485872849822044,410.0,112.1067352294922,-0.0,19.91842460632324,1.0,283.1499938964844,283.2879333496094,290.2365417480469,290.26055908203125,313.0172119140625,308.3324890136719,283.1499938964844,18058.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.182578906416893,0.4865390062332153,3.624548883252032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,34.891700744628906,0.0,19.619340896606445,1895.4371337890625,-0.0,0.0,0.2389768064022064,1.0,0.0,3.0,1.0,0.0
12421680,305.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.3787983357906341,1.0,0.0006699280929751,305.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.3787983357906341,1.0,0.0007054665475152,306.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.3787983357906341,1.0,0.0005210551898926,305.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.3787983357906341,1.0,0.0007054665475152,305.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.3787983357906341,1.0,0.0033464294392615,283.71002197265625,285.5804138183594,291.5233459472656,289.58868408203125,292.11865234375,291.9237670898437,283.15350341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380091831088,0.0035690071526914,0.0035690020304173,-0.0138370478525757,0.067528448998928,0.067528448998928,0.0,-0.0485872849822044,410.0,112.1067352294922,-0.0,19.91842460632324,1.0,283.1499938964844,283.2879333496094,290.2365417480469,290.26055908203125,313.0172119140625,308.3324890136719,283.1499938964844,18058.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.182578906416893,0.4865390062332153,3.624548883252032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,34.891700744628906,0.0,19.619340896606445,1895.4371337890625,-0.0,0.0,0.2389768064022064,1.0,0.0,3.0,1.0,0.0
12421740,305.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.3787983655929565,1.0,0.0006699280347675,305.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.3787983655929565,1.0,0.0007054664310999,306.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.3787983655929565,1.0,0.0005210551316849,305.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.3787983655929565,1.0,0.0007054664310999,305.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.3787983655929565,1.0,0.0033464292064309,283.6617126464844,285.5979919433594,291.45001220703125,289.52508544921875,292.0428771972656,291.850341796875,283.1539306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380087174475,0.0035690069198608,0.003569001564756,-0.0138201471418142,0.0412261933088302,0.0412261933088302,0.0,-0.0484455972909927,410.0,110.50579071044922,-0.0,19.91842269897461,1.0,283.1499938964844,283.2992858886719,290.17529296875,290.1992492675781,313.0172119140625,308.3324890136719,283.1499938964844,18052.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1648146510124206,0.4870936572551727,3.242332624608934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,34.08678436279297,0.0,19.556840896606445,1895.4371337890625,-0.0,0.0,0.2385357767343521,1.0,0.0,3.0,1.0,0.0
12421800,305.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.3787983655929565,1.0,0.0006699280347675,305.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.3787983655929565,1.0,0.0007054664310999,306.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.3787983655929565,1.0,0.0005210551316849,305.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.3787983655929565,1.0,0.0007054664310999,305.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.3787983655929565,1.0,0.0033464292064309,283.6617126464844,285.5979919433594,291.45001220703125,289.52508544921875,292.0428771972656,291.850341796875,283.1539306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380087174475,0.0035690069198608,0.003569001564756,-0.0138201471418142,0.0412261933088302,0.0412261933088302,0.0,-0.0484455972909927,410.0,110.50579071044922,-0.0,19.91842269897461,1.0,283.1499938964844,283.2992858886719,290.17529296875,290.1992492675781,313.0172119140625,308.3324890136719,283.1499938964844,18052.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1648146510124206,0.4870936572551727,3.242332624608934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,34.08678436279297,0.0,19.556840896606445,1895.4371337890625,-0.0,0.0,0.2385357767343521,1.0,0.0,3.0,1.0,0.0
12421860,305.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.3787983655929565,1.0,0.0006699279765598,305.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.3787983655929565,1.0,0.0007054663728922,306.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.3787983655929565,1.0,0.0005210550734773,305.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.3787983655929565,1.0,0.0007054663728922,305.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.3787983655929565,1.0,0.0033464287407696,283.6173400878906,285.6156005859375,291.3766784667969,289.46142578125,291.9674072265625,291.7770690917969,283.1543884277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380077861249,0.0035690066870301,0.0035690013319253,-0.0138025674968957,0.0141260894015431,0.0141260894015431,0.0,-0.0482982173562049,410.0,108.89317321777344,-0.0,19.918420791625977,1.0,283.1499938964844,283.3118591308594,290.1136474609375,290.13751220703125,313.0172119140625,308.3324890136719,283.1499938964844,18046.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1483065485954284,0.4877504706382751,2.896127559992578e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,33.26028060913086,0.0,19.50629425048828,1895.4371337890625,-0.0,0.0,0.2381429523229599,1.0,0.0,3.0,1.0,0.0
12421920,305.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.3787983655929565,1.0,0.0006699279765598,305.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.3787983655929565,1.0,0.0007054663728922,306.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.3787983655929565,1.0,0.0005210550734773,305.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.3787983655929565,1.0,0.0007054663728922,305.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.3787983655929565,1.0,0.0033464287407696,283.6173400878906,285.6156005859375,291.3766784667969,289.46142578125,291.9674072265625,291.7770690917969,283.1543884277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380077861249,0.0035690066870301,0.0035690013319253,-0.0138025674968957,0.0141260894015431,0.0141260894015431,0.0,-0.0482982173562049,410.0,108.89317321777344,-0.0,19.918420791625977,1.0,283.1499938964844,283.3118591308594,290.1136474609375,290.13751220703125,313.0172119140625,308.3324890136719,283.1499938964844,18046.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1483065485954284,0.4877504706382751,2.896127559992578e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,33.26028060913086,0.0,19.50629425048828,1895.4371337890625,-0.0,0.0,0.2381429523229599,1.0,0.0,3.0,1.0,0.0
12421980,305.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.3787983655929565,1.0,0.0006699278601445,305.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.3787983655929565,1.0,0.0007054663146845,306.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.3787983655929565,1.0,0.0005210550152696,305.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.3787983655929565,1.0,0.0007054663146845,305.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.3787983655929565,1.0,0.0033464285079389,283.57647705078125,285.6332092285156,291.3033447265625,289.3978576660156,291.89215087890625,291.7038879394531,283.1553039550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380073204636,0.0035690062213689,0.0035690010990947,-0.0137841030955314,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0481434240937233,410.0,75.8298568725586,-0.0,19.918418884277344,1.0,283.14990234375,283.3232727050781,290.0471496582031,290.0673522949219,313.0172119140625,308.3324890136719,283.1499938964844,18362.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.120269320788793e-05,0.4394015669822693,5.916955293783221e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.290330171585083,0.0,17.15806007385254,1895.4371337890625,-0.0,0.0,0.2334267646074295,1.0,0.0,3.0,1.0,0.0
12422040,305.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.3787983655929565,1.0,0.0006699278601445,305.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.3787983655929565,1.0,0.0007054663146845,306.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.3787983655929565,1.0,0.0005210550152696,305.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.3787983655929565,1.0,0.0007054663146845,305.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.3787983655929565,1.0,0.0033464285079389,283.57647705078125,285.6332092285156,291.3033447265625,289.3978576660156,291.89215087890625,291.7038879394531,283.1553039550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380073204636,0.0035690062213689,0.0035690010990947,-0.0137841030955314,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0481434240937233,410.0,75.8298568725586,-0.0,19.918418884277344,1.0,283.14990234375,283.3232727050781,290.0471496582031,290.0673522949219,313.0172119140625,308.3324890136719,283.1499938964844,18362.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.120269320788793e-05,0.4394015669822693,5.916955293783221e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.290330171585083,0.0,17.15806007385254,1895.4371337890625,-0.0,0.0,0.2334267646074295,1.0,0.0,3.0,1.0,0.0
12422100,305.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81744384765625,0.3787983953952789,1.0,0.0006699278601445,305.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81744384765625,0.3787983953952789,1.0,0.0007054662564769,306.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81744384765625,0.3787983953952789,1.0,0.0005210550152696,305.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81744384765625,0.3787983953952789,1.0,0.0007054662564769,305.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.81744384765625,0.3787983953952789,1.0,0.0033464282751083,283.5573425292969,285.6419982910156,291.26666259765625,289.3661193847656,291.8546142578125,291.6673278808594,283.1564636230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380068548023,0.0035690059885382,0.0035690008662641,-0.0137744760140776,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0480627156794071,410.0,67.55953216552734,-0.0,19.918418884277344,1.0,283.1498107910156,283.3232727050781,290.0097351074219,290.02947998046875,313.0172119140625,308.3324890136719,283.1499938964844,18096.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5773655832163058e-05,0.4606474637985229,2.991152247763807e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.257601201767102e-05,0.0,17.800113677978516,1895.4371337890625,-0.0,0.0,0.2332782447338104,1.0,0.0,3.0,1.0,0.0
12422160,305.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79315185546875,0.3787983953952789,1.0,0.0006699278019368,305.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79315185546875,0.3787983953952789,1.0,0.0007054662564769,306.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.79315185546875,0.3787983953952789,1.0,0.000521054957062,305.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.79315185546875,0.3787983953952789,1.0,0.0007054662564769,305.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79315185546875,0.3787983953952789,1.0,0.0033464280422776,283.5390319824219,285.6507873535156,291.2300109863281,289.33447265625,291.817138671875,291.6307983398437,283.1581726074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138006389141,0.0035690057557076,0.0035690006334334,-0.0137645509093999,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0479795113205909,410.0,64.24327087402344,-0.0,19.91841697692871,1.0,283.1497497558594,283.3232727050781,289.9725952148437,289.9921264648437,313.0172119140625,308.3324890136719,283.1499938964844,17974.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975218047969975e-05,0.4746950566768646,3.029374711152612e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0091875800862908,0.0,18.269683837890625,1895.4371337890625,-0.0,0.0,0.2335109561681747,1.0,0.0,3.0,1.0,0.0
12422220,305.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596130371094,0.3787983953952789,1.0,0.0006699277437292,305.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596130371094,0.3787983953952789,1.0,0.0007054661982692,306.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596130371094,0.3787983953952789,1.0,0.0005210548988543,305.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596130371094,0.3787983953952789,1.0,0.0007054661982692,305.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596130371094,0.3787983953952789,1.0,0.003346427809447,283.5140686035156,285.6634826660156,291.1771850585937,289.2890625,291.7632751464844,291.5782470703125,283.1614074707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380059234797,0.0035690055228769,0.0035690004006028,-0.0137496842071414,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0478548742830753,410.0,62.3056869506836,-0.0,19.91841506958008,1.0,283.1496276855469,283.3232727050781,289.9197082519531,289.9389953613281,313.0172119140625,308.3324890136719,283.1499938964844,17919.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59141345648095e-05,0.4869396090507507,3.01779136619232e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0106089618057012,0.0,18.7285099029541,1895.4371337890625,-0.0,0.0,0.2340103834867477,1.0,0.0,3.0,1.0,0.0
12422280,305.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470092773437,0.3787983953952789,1.0,0.0006699277437292,305.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470092773437,0.3787983953952789,1.0,0.0007054661400616,306.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470092773437,0.3787983953952789,1.0,0.0005210548988543,305.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470092773437,0.3787983953952789,1.0,0.0007054661400616,305.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470092773437,0.3787983953952789,1.0,0.003346427809447,283.5047912597656,285.6683959960937,291.1566772460937,289.2714538574219,291.7423400878906,291.55780029296875,283.16290283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380059234797,0.0035690055228769,0.0035690001677721,-0.0137437051162123,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0478047467768192,410.0,61.903133392333984,-0.0,19.91841506958008,1.0,283.14959716796875,283.32330322265625,289.8993530273437,289.91851806640625,313.0172119140625,308.3324890136719,283.1499938964844,17918.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.591312866366934e-05,0.4900465309619903,3.017600546609961e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0112635381519794,0.0,18.85735511779785,1895.4371337890625,-0.0,0.0,0.2341972291469574,1.0,0.0,3.0,1.0,0.0
12422340,305.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040710449219,0.3787984251976013,1.0,0.0006699276273138,305.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040710449219,0.3787984251976013,1.0,0.0007054660818539,306.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040710449219,0.3787984251976013,1.0,0.0005210548406466,305.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040710449219,0.3787984251976013,1.0,0.0007054660818539,305.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040710449219,0.3787984251976013,1.0,0.0033464273437857,283.4735412597656,285.6860046386719,291.0833435058594,289.2089538574219,291.6676940917969,291.4848937988281,283.1695251464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380049921572,0.0035690050572156,0.0035689999349415,-0.0137213608250021,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0476174280047416,410.0,61.01115798950195,-0.0,19.918413162231445,1.0,283.14947509765625,283.32330322265625,289.8274230957031,289.84625244140625,313.0172119140625,308.3324890136719,283.1499938964844,17941.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593389424670022e-05,0.4963079988956451,3.0215383689004293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0134500870481133,0.0,19.14433479309082,1895.4371337890625,-0.0,0.0,0.234725683927536,1.0,0.0,3.0,1.0,0.0
12422400,305.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040710449219,0.3787984251976013,1.0,0.0006699276273138,305.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040710449219,0.3787984251976013,1.0,0.0007054660818539,306.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040710449219,0.3787984251976013,1.0,0.0005210548406466,305.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040710449219,0.3787984251976013,1.0,0.0007054660818539,305.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040710449219,0.3787984251976013,1.0,0.0033464273437857,283.4735412597656,285.6860046386719,291.0833435058594,289.2089538574219,291.6676940917969,291.4848937988281,283.1695251464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380049921572,0.0035690050572156,0.0035689999349415,-0.0137213608250021,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0476174280047416,410.0,61.01115798950195,-0.0,19.918413162231445,1.0,283.14947509765625,283.32330322265625,289.8274230957031,289.84625244140625,313.0172119140625,308.3324890136719,283.1499938964844,17941.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593389424670022e-05,0.4963079988956451,3.0215383689004293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0134500870481133,0.0,19.14433479309082,1895.4371337890625,-0.0,0.0,0.234725683927536,1.0,0.0,3.0,1.0,0.0
12422460,305.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641540527344,0.3787984251976013,1.0,0.0006699275691062,305.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641540527344,0.3787984251976013,1.0,0.0007054659654386,306.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641540527344,0.3787984251976013,1.0,0.000521054782439,305.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641540527344,0.3787984251976013,1.0,0.0007054659654386,305.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641540527344,0.3787984251976013,1.0,0.0033464268781244,283.4451599121094,285.70361328125,291.010009765625,289.1470947265625,291.5932312011719,291.4120788574219,283.1781005859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380040608346,0.0035690045915544,0.0035689994692802,-0.0136973159387707,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0474158488214015,410.0,60.28044128417969,-0.0,19.91840934753418,1.0,283.1493225097656,283.32330322265625,289.7567138671875,289.7752380371094,313.0172119140625,308.3324890136719,283.1499938964844,17967.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595724097569473e-05,0.4987066090106964,3.0259657084717733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0154532063752412,0.0,19.27240943908692,1895.4371337890625,-0.0,0.0,0.2350200861692428,1.0,0.0,3.0,1.0,0.0
12422520,305.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641540527344,0.3787984251976013,1.0,0.0006699275691062,305.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641540527344,0.3787984251976013,1.0,0.0007054659654386,306.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641540527344,0.3787984251976013,1.0,0.000521054782439,305.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641540527344,0.3787984251976013,1.0,0.0007054659654386,305.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641540527344,0.3787984251976013,1.0,0.0033464268781244,283.4451599121094,285.70361328125,291.010009765625,289.1470947265625,291.5932312011719,291.4120788574219,283.1781005859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380040608346,0.0035690045915544,0.0035689994692802,-0.0136973159387707,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0474158488214015,410.0,60.28044128417969,-0.0,19.91840934753418,1.0,283.1493225097656,283.32330322265625,289.7567138671875,289.7752380371094,313.0172119140625,308.3324890136719,283.1499938964844,17967.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595724097569473e-05,0.4987066090106964,3.0259657084717733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0154532063752412,0.0,19.27240943908692,1895.4371337890625,-0.0,0.0,0.2350200861692428,1.0,0.0,3.0,1.0,0.0
12422580,305.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.627197265625,0.3787984549999237,1.0,0.0006699274526908,305.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.627197265625,0.3787984549999237,1.0,0.0007054658490233,306.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.627197265625,0.3787984549999237,1.0,0.0005210546660237,305.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.627197265625,0.3787984549999237,1.0,0.0007054658490233,305.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.627197265625,0.3787984549999237,1.0,0.0033464264124631,283.4195556640625,285.72119140625,290.9366760253906,289.0860290527344,291.5188903808594,291.3393249511719,283.1886901855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138003129512,0.0035690041258931,0.0035689990036189,-0.0136713692918419,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0471983253955841,410.0,59.53268432617188,-0.0,19.918407440185547,1.0,283.1492004394531,283.32330322265625,289.6872253417969,289.7054443359375,313.0172119140625,308.3324890136719,283.1499938964844,17984.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971858374541625e-05,0.4995795786380768,3.028737471325732e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0172880012542009,0.0,19.32617378234864,1895.4371337890625,-0.0,0.0,0.2351633459329605,1.0,0.0,3.0,1.0,0.0
12422640,305.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.627197265625,0.3787984549999237,1.0,0.0006699274526908,305.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.627197265625,0.3787984549999237,1.0,0.0007054658490233,306.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.627197265625,0.3787984549999237,1.0,0.0005210546660237,305.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.627197265625,0.3787984549999237,1.0,0.0007054658490233,305.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.627197265625,0.3787984549999237,1.0,0.0033464264124631,283.4195556640625,285.72119140625,290.9366760253906,289.0860290527344,291.5188903808594,291.3393249511719,283.1886901855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138003129512,0.0035690041258931,0.0035689990036189,-0.0136713692918419,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0471983253955841,410.0,59.53268432617188,-0.0,19.918407440185547,1.0,283.1492004394531,283.32330322265625,289.6872253417969,289.7054443359375,313.0172119140625,308.3324890136719,283.1499938964844,17984.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971858374541625e-05,0.4995795786380768,3.028737471325732e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0172880012542009,0.0,19.32617378234864,1895.4371337890625,-0.0,0.0,0.2351633459329605,1.0,0.0,3.0,1.0,0.0
12422700,305.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.60986328125,0.3787984549999237,1.0,0.0006699273944832,305.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.60986328125,0.3787984549999237,1.0,0.0007054657908156,306.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60986328125,0.3787984549999237,1.0,0.0005210546660237,305.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60986328125,0.3787984549999237,1.0,0.0007054657908156,305.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.60986328125,0.3787984549999237,1.0,0.0033464259468019,283.40777587890625,285.7300109863281,290.8999938964844,289.05584716796875,291.4817810058594,291.3030090332031,283.19482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380026638507,0.0035690038930624,0.0035689987707883,-0.0136575978249311,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0470828749239444,410.0,59.14640426635742,-0.0,19.91840553283692,1.0,283.1491394042969,283.32330322265625,289.6529235839844,289.6709899902344,313.0172119140625,308.3324890136719,283.1499938964844,17989.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597621667315252e-05,0.4997614324092865,3.029563904431709e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0181441809982061,0.0,19.338897705078125,1895.4371337890625,-0.0,0.0,0.2352009266614914,1.0,0.0,3.0,1.0,0.0
12422760,305.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.3787984848022461,1.0,0.0006699273362755,305.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.3787984848022461,1.0,0.0007054657326079,306.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.3787984848022461,1.0,0.000521054607816,305.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.3787984848022461,1.0,0.0007054657326079,305.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.3787984848022461,1.0,0.0033464257139712,283.3965759277344,285.7388000488281,290.86334228515625,289.0259094238281,291.4446716308594,291.26666259765625,283.2013854980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380021981894,0.0035690036602318,0.0035689985379576,-0.0136433253064751,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0469632260501384,410.0,58.7530632019043,-0.0,19.91840362548828,1.0,283.1490783691406,283.32330322265625,289.6188659667969,289.63677978515625,313.0172119140625,308.3324890136719,283.1499938964844,17992.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979383533704095e-05,0.4998724162578583,3.030164552435266e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0189683027565479,0.0,19.347251892089844,1895.4371337890625,-0.0,0.0,0.2352268397808075,1.0,0.0,3.0,1.0,0.0
12422820,305.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616760253906,0.3787984848022461,1.0,0.0006699272198602,305.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616760253906,0.3787984848022461,1.0,0.0007054656161926,306.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616760253906,0.3787984848022461,1.0,0.0005210544914007,305.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616760253906,0.3787984848022461,1.0,0.0007054656161926,305.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616760253906,0.3787984848022461,1.0,0.0033464252483099,283.3759460449219,285.75640869140625,290.7900085449219,288.96685791015625,291.3705749511719,291.194091796875,283.21600341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380008012056,0.0035690029617398,0.0035689978394657,-0.0136129921302199,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0467089302837848,410.0,57.94768524169922,-0.0,19.918399810791016,1.0,283.14892578125,283.3233337402344,289.55157470703125,289.5692138671875,313.0172119140625,308.3324890136719,283.1499938964844,17996.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598310518602375e-05,0.4999721944332123,3.030870368049554e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0205205008387565,0.0,19.355772018432617,1895.4371337890625,-0.0,0.0,0.2352552860975265,1.0,0.0,3.0,1.0,0.0
12422880,305.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616760253906,0.3787984848022461,1.0,0.0006699272198602,305.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616760253906,0.3787984848022461,1.0,0.0007054656161926,306.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616760253906,0.3787984848022461,1.0,0.0005210544914007,305.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616760253906,0.3787984848022461,1.0,0.0007054656161926,305.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616760253906,0.3787984848022461,1.0,0.0033464252483099,283.3759460449219,285.75640869140625,290.7900085449219,288.96685791015625,291.3705749511719,291.194091796875,283.21600341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380008012056,0.0035690029617398,0.0035689978394657,-0.0136129921302199,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0467089302837848,410.0,57.94768524169922,-0.0,19.918399810791016,1.0,283.14892578125,283.3233337402344,289.55157470703125,289.5692138671875,313.0172119140625,308.3324890136719,283.1499938964844,17996.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598310518602375e-05,0.4999721944332123,3.030870368049554e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0205205008387565,0.0,19.355772018432617,1895.4371337890625,-0.0,0.0,0.2352552860975265,1.0,0.0,3.0,1.0,0.0
12422940,305.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328369140625,0.3787985146045685,1.0,0.0006699271034449,305.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328369140625,0.3787985146045685,1.0,0.0007054654997773,306.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328369140625,0.3787985146045685,1.0,0.000521054433193,305.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328369140625,0.3787985146045685,1.0,0.0007054654997773,305.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328369140625,0.3787985146045685,1.0,0.003346424549818,283.3576965332031,285.77398681640625,290.7166748046875,288.9090270996094,291.2965393066406,291.1216125488281,283.2325134277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137999869883,0.0035690024960786,0.0035689973738044,-0.0135801844298839,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0464338921010494,410.0,57.12580108642578,-0.0,19.91839599609375,1.0,283.1488037109375,283.3233337402344,289.48541259765625,289.50274658203125,313.0172119140625,308.3324890136719,283.1499938964844,17998.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999988079071045,3.031180991971971e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0219530928879976,0.0,19.358789443969727,1895.4371337890625,-0.0,0.0,0.2352666705846786,1.0,0.0,3.0,1.0,0.0
12423000,305.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328369140625,0.3787985146045685,1.0,0.0006699271034449,305.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328369140625,0.3787985146045685,1.0,0.0007054654997773,306.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328369140625,0.3787985146045685,1.0,0.000521054433193,305.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328369140625,0.3787985146045685,1.0,0.0007054654997773,305.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328369140625,0.3787985146045685,1.0,0.003346424549818,283.3576965332031,285.77398681640625,290.7166748046875,288.9090270996094,291.2965393066406,291.1216125488281,283.2325134277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137999869883,0.0035690024960786,0.0035689973738044,-0.0135801844298839,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0464338921010494,410.0,57.12580108642578,-0.0,19.91839599609375,1.0,283.1488037109375,283.3233337402344,289.48541259765625,289.50274658203125,313.0172119140625,308.3324890136719,283.1499938964844,17998.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999988079071045,3.031180991971971e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0219530928879976,0.0,19.358789443969727,1895.4371337890625,-0.0,0.0,0.2352666705846786,1.0,0.0,3.0,1.0,0.0
12423060,305.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.3787985444068908,1.0,0.0006699269870296,305.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.3787985444068908,1.0,0.0007054653251543,306.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.3787985444068908,1.0,0.0005210543167777,305.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.3787985444068908,1.0,0.0007054653251543,305.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.3787985444068908,1.0,0.0033464238513261,283.3417663574219,285.7915954589844,290.6433410644531,288.8525390625,291.2225952148437,291.0491943359375,283.2508850097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379984728991,0.0035690017975866,0.0035689966753125,-0.0135447243228554,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0461366139352321,410.0,56.29338836669922,-0.0,19.918392181396484,1.0,283.1486511230469,283.3233337402344,289.4203491210937,289.4373779296875,313.0172119140625,308.3324890136719,283.1499938964844,17999.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985420759534463e-05,0.5000035166740417,3.0313094699294123e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0232792608439922,0.0,19.359771728515625,1895.4371337890625,-0.0,0.0,0.2352709621191024,1.0,0.0,3.0,1.0,0.0
12423120,305.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.3787985444068908,1.0,0.0006699269870296,305.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.3787985444068908,1.0,0.0007054653251543,306.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.3787985444068908,1.0,0.0005210543167777,305.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.3787985444068908,1.0,0.0007054653251543,305.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.3787985444068908,1.0,0.0033464238513261,283.3417663574219,285.7915954589844,290.6433410644531,288.8525390625,291.2225952148437,291.0491943359375,283.2508850097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379984728991,0.0035690017975866,0.0035689966753125,-0.0135447243228554,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0461366139352321,410.0,56.29338836669922,-0.0,19.918392181396484,1.0,283.1486511230469,283.3233337402344,289.4203491210937,289.4373779296875,313.0172119140625,308.3324890136719,283.1499938964844,17999.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985420759534463e-05,0.5000035166740417,3.0313094699294123e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0232792608439922,0.0,19.359771728515625,1895.4371337890625,-0.0,0.0,0.2352709621191024,1.0,0.0,3.0,1.0,0.0
12423180,305.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826965332031,0.3787985742092132,1.0,0.0006699268124066,305.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826965332031,0.3787985742092132,1.0,0.000705465208739,306.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826965332031,0.3787985742092132,1.0,0.0005210542003624,305.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826965332031,0.3787985742092132,1.0,0.000705465208739,305.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826965332031,0.3787985742092132,1.0,0.0033464231528341,283.3280639648437,285.8092041015625,290.57000732421875,288.79754638671875,291.14874267578125,290.97686767578125,283.27099609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379970759153,0.0035690010990947,0.0035689959768205,-0.0135064385831356,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0458156466484069,410.0,55.4561653137207,-0.0,19.91838836669922,1.0,283.1485290527344,283.3233642578125,289.3564147949219,289.3731689453125,313.0172119140625,308.3324890136719,283.1499938964844,17999.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.500002920627594,3.031359614279888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0245102252811193,0.0,19.360050201416016,1895.4371337890625,-0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
12423240,305.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826965332031,0.3787985742092132,1.0,0.0006699268124066,305.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826965332031,0.3787985742092132,1.0,0.000705465208739,306.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826965332031,0.3787985742092132,1.0,0.0005210542003624,305.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826965332031,0.3787985742092132,1.0,0.000705465208739,305.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826965332031,0.3787985742092132,1.0,0.0033464231528341,283.3280639648437,285.8092041015625,290.57000732421875,288.79754638671875,291.14874267578125,290.97686767578125,283.27099609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379970759153,0.0035690010990947,0.0035689959768205,-0.0135064385831356,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0458156466484069,410.0,55.4561653137207,-0.0,19.91838836669922,1.0,283.1485290527344,283.3233642578125,289.3564147949219,289.3731689453125,313.0172119140625,308.3324890136719,283.1499938964844,17999.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.500002920627594,3.031359614279888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0245102252811193,0.0,19.360050201416016,1895.4371337890625,-0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
12423300,305.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4717102050781,0.3787985742092132,1.0,0.0006699267541989,305.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4717102050781,0.3787985742092132,1.0,0.0007054650923237,306.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4717102050781,0.3787985742092132,1.0,0.0005210541421547,305.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4717102050781,0.3787985742092132,1.0,0.0007054650923237,305.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4717102050781,0.3787985742092132,1.0,0.0033464226871728,283.3220520019531,285.8179931640625,290.5333251953125,288.7706298828125,291.1118469238281,290.9407653808594,283.2816772460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379961445927,0.0035690006334334,0.0035689955111593,-0.0134861851111054,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0456458553671836,410.0,55.03740310668945,-0.0,19.918386459350582,1.0,283.1484680175781,283.3233642578125,289.3249206542969,289.34149169921875,313.0172119140625,308.3324890136719,283.1499938964844,17999.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985744539648294e-05,0.5000022649765015,3.031370727352156e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0250926278531551,0.0,19.360092163085938,1895.4371337890625,-0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
12423360,305.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613037109375,0.3787986040115356,1.0,0.0006699266377836,305.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613037109375,0.3787986040115356,1.0,0.000705465034116,306.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613037109375,0.3787986040115356,1.0,0.000521054083947,305.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613037109375,0.3787986040115356,1.0,0.000705465034116,305.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613037109375,0.3787986040115356,1.0,0.0033464224543422,283.3165588378906,285.8268127441406,290.4966735839844,288.744140625,291.074951171875,290.9046630859375,283.292724609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379956789314,0.0035690004006028,0.0035689952783286,-0.0134651642292737,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0454696305096149,410.0,54.619102478027344,-0.0,19.91838264465332,1.0,283.1483764648437,283.3233642578125,289.293701171875,289.31011962890625,313.0172119140625,308.3324890136719,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985780919436365e-05,0.5000016689300537,3.031377503615734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0256549380719661,0.0,19.36010932922364,1895.4371337890625,-0.0,0.0,0.2352729588747024,1.0,0.0,3.0,1.0,0.0
12423420,305.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44586181640625,0.378798633813858,1.0,0.0006699265213683,305.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.44586181640625,0.378798633813858,1.0,0.0007054649177007,306.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44586181640625,0.378798633813858,1.0,0.0005210539675317,305.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44586181640625,0.378798633813858,1.0,0.0007054649177007,305.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44586181640625,0.378798633813858,1.0,0.0033464217558503,283.3088684082031,285.84088134765625,290.43798828125,288.7026672363281,291.01593017578125,290.84698486328125,283.3111572265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379942819476,0.0035689997021108,0.0035689945798367,-0.0134298875927925,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0451738946139812,410.0,53.95216369628906,-0.0,19.91837882995605,1.0,283.1482849121094,283.3233947753906,289.244384765625,289.26055908203125,313.0172119140625,308.3324890136719,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000009536743164,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0265155527740716,0.0,19.3601131439209,1895.4371337890625,-0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
12423480,305.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422302246094,0.378798633813858,1.0,0.0006699265213683,305.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422302246094,0.378798633813858,1.0,0.000705464859493,306.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422302246094,0.378798633813858,1.0,0.0005210539675317,305.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422302246094,0.378798633813858,1.0,0.000705464859493,305.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422302246094,0.378798633813858,1.0,0.0033464215230196,283.3071594238281,285.8443908691406,290.42333984375,288.6925048828125,291.0011901855469,290.8325500488281,283.31591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379938162863,0.0035689994692802,0.003568994347006,-0.0134207438677549,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0450972430408,410.0,53.786128997802734,-0.0,19.91837882995605,1.0,283.14825439453125,283.3233947753906,289.232177734375,289.248291015625,313.0172119140625,308.3324890136719,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0267236065119504,0.0,19.360111236572266,1895.4371337890625,-0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
