time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423540,305.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255065917969,0.3787986636161804,1.0,0.0006699262885376,305.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255065917969,0.3787986636161804,1.0,0.00070546468487,306.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255065917969,0.3787986636161804,1.0,0.0005210537929087,304.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255065917969,0.3787986636161804,1.0,0.00070546468487,305.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255065917969,0.3787986636161804,1.0,0.003346420591697,283.29986572265625,284.95001220703125,290.3500061035156,288.6427307128906,290.927490234375,290.76055908203125,283.3404846191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689934156835,-0.013373146764934,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0446982197463512,410.0,52.961463928222656,-0.0,19.91837310791016,0.0,283.14813232421875,283.3233947753906,289.17193603515625,289.1877136230469,313.0172119140625,308.3324890136719,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.02772181853652,0.0,19.36010360717773,1895.4371337890625,-0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12423600,305.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255065917969,0.3787986636161804,1.0,0.0006699262885376,305.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255065917969,0.3787986636161804,1.0,0.00070546468487,306.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255065917969,0.3787986636161804,1.0,0.0005210537929087,304.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255065917969,0.3787986636161804,1.0,0.00070546468487,305.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255065917969,0.3787986636161804,1.0,0.003346420591697,283.29986572265625,284.95001220703125,290.3500061035156,288.6427307128906,290.927490234375,290.76055908203125,283.3404846191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689934156835,-0.013373146764934,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0446982197463512,410.0,52.961463928222656,-0.0,19.91837310791016,0.0,283.14813232421875,283.3233947753906,289.17193603515625,289.1877136230469,313.0172119140625,308.3324890136719,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.02772181853652,0.0,19.36010360717773,1895.4371337890625,-0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12423660,304.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.369384765625,0.9990000128746032,1.0,0.5272791385650635,305.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,299.369384765625,0.9990000128746032,1.0,0.555250346660614,305.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.369384765625,0.9990000128746032,1.0,0.4101060032844543,304.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.369384765625,0.9990000128746032,1.0,0.555250346660614,304.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.369384765625,0.9990000128746032,1.0,2.633868455886841,299.3774719238281,284.95001220703125,290.2754821777344,288.5949401855469,301.6378479003906,304.9196472167969,299.4173278808594,1.0,1.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-5.629732131958008,8.383240492548794e-05,5.629648685455322,-1.2681418657302856,5.551115123125783e-17,5.551115123125783e-17,0.0,289.0729064941406,410.0,11915.7509765625,-0.0,13371.90234375,0.0,283.1479797363281,283.3234558105469,289.1130676269531,289.12847900390625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1976747363805771,0.0,19.360095977783203,1895.4371337890625,-0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12423720,304.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.369384765625,0.9990000128746032,1.0,0.5272791385650635,305.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,299.369384765625,0.9990000128746032,1.0,0.555250346660614,305.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.369384765625,0.9990000128746032,1.0,0.4101060032844543,304.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.369384765625,0.9990000128746032,1.0,0.555250346660614,304.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.369384765625,0.9990000128746032,1.0,2.633868455886841,299.3774719238281,284.95001220703125,290.2754821777344,288.5949401855469,301.6378479003906,304.9196472167969,299.4173278808594,1.0,1.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-5.629732131958008,8.383240492548794e-05,5.629648685455322,-1.2681418657302856,5.551115123125783e-17,5.551115123125783e-17,0.0,289.0729064941406,410.0,11915.7509765625,-0.0,13371.90234375,0.0,283.1479797363281,283.3234558105469,289.1130676269531,289.12847900390625,313.0172119140625,308.3324890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.1976747363805771,0.0,19.360095977783203,1895.4371337890625,-0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12423780,304.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.925048828125,0.9990000128746032,1.0,0.5323097109794617,304.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.925048828125,0.9990000128746032,1.0,0.5605477690696716,305.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.925048828125,0.9990000128746032,1.0,0.4140186607837677,304.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.925048828125,0.9990000128746032,1.0,0.5605477690696716,304.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.925048828125,0.9990000128746032,1.0,2.658997297286988,299.92218017578125,284.95001220703125,290.2120361328125,288.5567932128906,301.4094543457031,304.6227111816406,299.9072265625,1.0,1.0,0.2684578597545624,0.0,0.73154217004776,1.0,-5.683520317077637,1.984977097890805e-05,5.68350076675415,-1.2741358280181885,0.0793193355202674,0.0793193355202674,0.0,295.2255249023437,410.0,8876.00390625,-0.0,13474.080078125,0.0,283.1494140625,293.5468139648437,289.2012939453125,289.4748840332031,313.0172119140625,308.3324890136719,283.1499938964844,17036.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1666880995035171,0.5975973010063171,3.282141003424499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2933.29052734375,0.0,23.281951904296875,1895.4371337890625,-0.0,0.0,0.2411174923181533,1.0,0.0,3.0,1.0,0.0
12423840,304.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7895812988281,0.9990000128746032,1.0,0.5324142575263977,304.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7895812988281,0.9990000128746032,1.0,0.5606578588485718,305.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7895812988281,0.9990000128746032,1.0,0.4140999615192413,304.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7895812988281,0.9990000128746032,1.0,0.5606578588485718,304.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7895812988281,0.9990000128746032,1.0,2.65951943397522,299.7857971191406,284.95001220703125,290.1987609863281,288.549072265625,301.3694152832031,304.5746459960937,299.7658386230469,1.0,1.0,0.2000000029802322,0.0,0.800000011920929,1.0,-5.684638500213623,1.85081680683652e-05,5.684619903564453,-1.2742542028427124,0.1115150824189186,0.1115150824189186,0.0,295.3547058105469,410.0,9625.015625,-0.0,13476.1787109375,0.0,283.1497802734375,296.16064453125,289.3812561035156,289.753662109375,313.0172119140625,308.3324890136719,283.1499938964844,17152.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1897760033607483,0.5929309129714966,3.782663071660863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3502.22119140625,0.0,23.34507369995117,1895.4371337890625,-0.0,0.0,0.2420720756053924,1.0,0.0,3.0,1.0,0.0
12423900,303.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.1501159667969,0.9990000128746032,1.0,0.5325192213058472,304.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1501159667969,0.9990000128746032,1.0,0.5607684254646301,304.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1501159667969,0.9990000128746032,1.0,0.4141816198825836,304.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1501159667969,0.9990000128746032,1.0,0.5607684254646301,304.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1501159667969,0.9990000128746032,1.0,2.660043954849243,299.1433410644531,284.95001220703125,290.15966796875,288.5268249511719,301.2527770996094,304.4356384277344,299.1082763671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685763359069824,1.7159962226287462e-05,5.685746192932129,-1.274380803108215,0.1999023854732513,0.1999023854732513,0.0,295.48388671875,410.0,13218.373046875,-0.0,13478.2861328125,0.0,283.1499938964844,298.167724609375,290.13397216796875,290.7065734863281,313.0172119140625,308.3324890136719,283.1499938964844,17181.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2701712846755981,0.6054064035415649,5.733745034319781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3905.90869140625,0.0,24.43057632446289,1895.4371337890625,-0.0,0.0,0.2453996241092682,1.0,0.0,3.0,1.0,0.0
12423960,303.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2330322265625,0.9990000128746032,1.0,0.5325213074684143,304.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2330322265625,0.9990000128746032,1.0,0.560770571231842,304.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2330322265625,0.9990000128746032,1.0,0.4141832292079925,303.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2330322265625,0.9990000128746032,1.0,0.560770571231842,303.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2330322265625,0.9990000128746032,1.0,2.6600542068481445,298.2247009277344,284.95001220703125,290.1200866699219,288.5049743652344,301.1262512207031,304.2843933105469,298.18218994140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685783863067627,1.712662742647808e-05,5.685766696929932,-1.274344563484192,0.2792806923389435,0.2792806923389435,0.0,295.49005126953125,410.0,18082.47265625,-0.0,13478.3271484375,0.0,283.1499938964844,297.2250061035156,291.1247863769531,291.8756408691406,313.0172119140625,308.3324890136719,283.1499938964844,17094.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3695895969867706,0.620173454284668,9.159664138280732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4368.93212890625,0.0,25.72924423217773,1895.4371337890625,-0.0,0.0,0.2492054551839828,1.0,0.0,3.0,1.0,0.0
12424020,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7136535644531,0.9990000128746032,0.978476345539093,0.5325208902359009,304.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7136535644531,0.9990000128746032,1.0,0.5607701539993286,304.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7136535644531,0.9990000128746032,1.0,0.4141829311847687,303.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7136535644531,0.9990000128746032,0.9969072937965392,0.5607701539993286,303.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7136535644531,0.9990000128746032,0.9996263384819032,2.6600520610809326,296.7080078125,284.95001220703125,290.0489196777344,288.4671630859375,300.86895751953125,303.9742126464844,296.6792907714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685779571533203,1.7126572856795974e-05,5.685762405395508,-1.2743200063705444,0.4061600863933563,0.4061600863933563,0.0,295.49188232421875,410.0,27328.029296875,-0.0,13478.3193359375,0.0,283.1499938964844,295.0420837402344,293.2330322265625,294.3919372558594,313.0172119140625,308.3324890136719,283.1499938964844,16635.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148610591888428,1.0,0.0,0.0,0.5952186584472656,0.6439041495323181,2.3639948665277192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5326.05322265625,0.0,28.629053115844727,1895.4371337890625,-0.0,139.92575073242188,0.2584263980388641,1.0,0.0,3.0,1.0,0.0
12424080,303.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5634155273437,0.9990000128746032,0.9744732975959778,0.5325208306312561,304.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5634155273437,0.9990000128746032,1.0,0.5607700943946838,304.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5634155273437,0.9990000128746032,1.0,0.4141828715801239,303.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5634155273437,0.9990000128746032,0.9937753677368164,0.5607700943946838,303.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5634155273437,0.9990000128746032,0.996144950389862,2.660051822662353,296.557861328125,284.95001220703125,290.0397033691406,288.46240234375,300.8359375,303.9344177246094,296.5296936035156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685779094696045,1.7126567399827763e-05,5.68576192855835,-1.2743167877197266,0.4218301475048065,0.4218301475048065,0.0,295.4921264648437,410.0,28516.525390625,-0.0,13478.318359375,0.0,283.1499938964844,294.813720703125,293.3377380371094,294.6946105957031,313.0172119140625,308.3324890136719,283.1499938964844,16479.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671557605266571,1.0,0.0,0.0,0.6287633776664734,0.6535430550575256,2.6379584738833728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5421.82275390625,0.0,29.36210060119629,1895.4371337890625,-0.0,221.17176818847656,0.2602211833000183,1.0,0.0,3.0,1.0,0.0
12424140,303.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.76708984375,0.9990000128746032,0.949731469154358,0.5325205326080322,303.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.76708984375,0.9990000128746032,1.0,0.5607697367668152,304.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.76708984375,0.9990000128746032,1.0,0.4141826331615448,303.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.76708984375,0.9990000128746032,0.9744213819503784,0.5607697367668152,303.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.76708984375,0.9990000128746032,0.9744787216186525,2.6600501537323,295.76318359375,284.95001220703125,289.98223876953125,288.43328857421875,300.6413879394531,303.7008056640625,295.7433776855469,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857757568359375,1.7126521925092675e-05,5.685758590698242,-1.2742964029312134,0.516192615032196,0.516192615032196,0.0,295.49365234375,410.0,35454.66015625,-0.0,13478.3115234375,0.0,283.1499938964844,293.6493530273437,293.4013061523437,295.6806640625,313.0172119140625,308.3324890136719,283.1499938964844,14649.4365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599352359771729,1.0,0.0,0.0,0.8394662737846375,0.839485764503479,4.702187794691781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5866.3876953125,0.0,40.7734375,1895.4371337890625,-0.0,1310.0614013671875,0.2793438732624054,1.0,0.0,3.0,1.0,0.0
12424200,303.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4989624023437,0.9990000128746032,0.9397295117378236,0.5325203537940979,303.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4989624023437,0.9990000128746032,1.0,0.5607696175575256,304.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4989624023437,0.9990000128746032,1.0,0.4141825139522552,303.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4989624023437,0.9990000128746032,0.9665871858596802,0.5607696175575256,303.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4989624023437,0.9990000128746032,0.9656309485435486,2.6600494384765625,295.4952087402344,284.95001220703125,289.9578552246094,288.4212341308594,300.5667724609375,303.61187744140625,295.4760437011719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685774326324463,1.712650373519864e-05,5.685757160186768,-1.2742875814437866,0.5547457337379456,0.5547457337379456,0.0,295.4942932128906,410.0,38313.234375,-0.0,13478.30859375,0.0,283.1499938964844,293.27801513671875,293.1697692871094,295.7377624511719,313.0172119140625,308.3324890136719,283.1499938964844,13825.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748131513595581,1.0,0.0,0.0,0.9347802996635436,0.9347854256629944,5.8305904104827284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5989.24853515625,0.0,47.81641387939453,1895.4371337890625,-0.0,2009.307861328125,0.2909528017044067,1.0,0.0,3.0,1.0,0.0
12424260,302.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,0.9142687916755676,0.5325199961662292,303.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,0.5607692003250122,303.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,0.414182186126709,303.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,0.9467124342918396,0.5607692003250122,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,0.943074345588684,2.6600475311279297,294.82794189453125,284.95001220703125,289.89288330078125,288.38983154296875,300.387939453125,303.4007568359375,294.8105163574219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685770034790039,1.7126450984505937e-05,5.685752868652344,-1.274263620376587,0.6524562835693359,0.6524562835693359,0.0,295.49609375,410.0,45213.10546875,-0.0,13478.30078125,0.0,283.1499938964844,292.42950439453125,292.45574951171875,295.50396728515625,313.0172119140625,308.3324890136719,283.1499938964844,11830.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992283940315247,1.0,0.0,0.0,1.192553997039795,1.19255793094635,9.489635033332888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6271.99609375,0.0,73.00032806396484,1895.4371337890625,-0.0,3396.390869140625,0.3305129408836365,1.0,0.0,3.0,1.0,0.0
12424320,302.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6634216308594,0.9990000128746032,0.9074208736419678,0.5325198769569397,303.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6634216308594,0.9990000128746032,0.997334599494934,0.5607690811157227,303.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6634216308594,0.9990000128746032,1.0,0.4141820967197418,303.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6634216308594,0.9990000128746032,0.9413889050483704,0.5607690811157227,302.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6634216308594,0.9990000128746032,0.9370267391204834,2.6600470542907715,294.6603088378906,284.95001220703125,289.8747863769531,288.3812866210937,300.3426818847656,303.3478088378906,294.6445617675781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685769081115723,1.7126436432590708e-05,5.685751914978027,-1.2742568254470823,0.6784850358963013,0.6784850358963013,0.0,295.4966125488281,410.0,47062.65625,-0.0,13478.298828125,0.0,283.1499938964844,292.2276306152344,292.2923583984375,295.42633056640625,313.0172119140625,308.3324890136719,283.1499938964844,11384.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926292896270752,1.0,0.0,0.0,1.2641668319702148,1.2641710042953491,1.0663560345847145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6354.4033203125,0.0,82.00768280029297,1895.4371337890625,-0.0,3647.11572265625,0.3433209359645843,1.0,0.0,3.0,1.0,0.0
12424380,302.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071533203125,0.9990000128746032,0.8873867392539978,0.532519519329071,303.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071533203125,0.9990000128746032,0.986026167869568,0.5607686638832092,303.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071533203125,0.9990000128746032,1.0,0.4141818284988403,302.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071533203125,0.9990000128746032,0.9258294105529784,0.5607686638832092,302.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071533203125,0.9990000128746032,0.9193926453590392,2.6600451469421387,294.20428466796875,284.95001220703125,289.8202819824219,288.3558654785156,300.21697998046875,303.2020568847656,294.189697265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685765266418457,1.712639095785562e-05,5.685748100280762,-1.2742358446121216,0.7545156478881836,0.7545156478881836,0.0,295.4981689453125,410.0,52230.44921875,-0.0,13478.291015625,0.0,283.1499938964844,291.7304992675781,291.9342041015625,295.2991943359375,313.0172119140625,308.3324890136719,283.1499938964844,10392.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98744934797287,1.0,0.0,0.0,1.47805917263031,1.478063941001892,1.4577298657059148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6645.33056640625,0.0,115.40992736816406,1895.4371337890625,-0.0,4193.13232421875,0.3848811984062195,1.0,0.0,3.0,1.0,0.0
12424440,302.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9746398925781,0.9990000128746032,0.8768227696418762,0.5325193405151367,303.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9746398925781,0.9990000128746032,0.9801103472709656,0.5607684850692749,303.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9746398925781,0.9990000128746032,1.0,0.4141816794872284,302.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9746398925781,0.9990000128746032,0.917630970478058,0.5607684850692749,302.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9746398925781,0.9990000128746032,0.9101483821868896,2.6600441932678223,293.9718933105469,284.95001220703125,289.7907409667969,288.3423767089844,300.1546630859375,303.1305236816406,293.9579162597656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685763359069824,1.712636549200397e-05,5.685746192932129,-1.2742241621017456,0.7940504550933838,0.7940504550933838,0.0,295.4990539550781,410.0,54721.734375,-0.0,13478.287109375,0.0,283.1499938964844,291.48699951171875,291.8227233886719,295.2968444824219,313.0172119140625,308.3324890136719,283.1499938964844,10090.3115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5911970138549805,1.5912021398544312,1.6894344412321518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6811.07861328125,0.0,137.61866760253906,1895.4371337890625,-0.0,4300.0,0.4084036350250244,1.0,0.0,3.0,1.0,0.0
12424500,302.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6598205566406,0.9990000128746032,0.8618996143341064,0.5325190424919128,303.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6598205566406,0.9990000128746032,0.971796452999115,0.560768187046051,303.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6598205566406,0.9990000128746032,0.9976041913032532,0.4141814708709717,302.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6598205566406,0.9990000128746032,0.906050145626068,0.560768187046051,302.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6598205566406,0.9990000128746032,0.8971627354621887,2.660042762756348,293.6572570800781,284.95001220703125,289.7484436035156,288.3232727050781,300.071044921875,303.035400390625,293.6441650390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685760498046875,1.7126327293226495e-05,5.68574333190918,-1.2742069959640503,0.848929226398468,0.848929226398468,0.0,295.5003356933594,410.0,57913.88671875,-0.0,13478.2822265625,0.0,283.1499938964844,291.1650695800781,291.7979431152344,295.39703369140625,313.0172119140625,308.3324890136719,283.1499938964844,9916.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7482504844665527,1.7482563257217407,2.0393919442085465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,7064.994140625,0.0,174.41082763671875,1895.4371337890625,-0.0,4300.0,0.4422954618930816,1.0,0.0,3.0,1.0,0.0
12424560,302.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666076660156,0.9990000128746032,0.8471082448959351,0.532518744468689,303.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666076660156,0.9990000128746032,0.9635937809944152,0.5607678890228271,303.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666076660156,0.9990000128746032,0.9906592965126038,0.4141812324523926,302.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666076660156,0.9990000128746032,0.894565224647522,0.5607678890228271,302.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666076660156,0.9990000128746032,0.884372889995575,2.660041332244873,293.3642272949219,284.95001220703125,289.7059631347656,288.3043518066406,299.9931335449219,302.9476623535156,293.35205078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685757160186768,1.712628909444902e-05,5.685739994049072,-1.2741892337799072,0.9020363688468932,0.9020363688468932,0.0,295.5016784667969,410.0,60672.96875,-0.0,13478.2763671875,0.0,283.1499938964844,290.8725280761719,291.8470153808594,295.5846862792969,313.0172119140625,308.3324890136719,283.1499938964844,10002.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.897893667221069,1.8979002237319944,2.403461394351325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,7312.21435546875,0.0,216.58737182617188,1895.4371337890625,-0.0,4300.0,0.4756228327751159,1.0,0.0,3.0,1.0,0.0
12424620,302.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992370605469,0.9990000128746032,0.8269057869911194,0.5325183272361755,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992370605469,0.9990000128746032,0.9524301886558532,0.560767412185669,303.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992370605469,0.9990000128746032,0.9812127351760864,0.4141809046268463,302.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992370605469,0.9990000128746032,0.8788606524467468,0.560767412185669,302.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992370605469,0.9990000128746032,0.8670127391815186,2.660039186477661,292.9971008300781,284.95001220703125,289.6473693847656,288.2786560058594,299.8939819335937,302.8373413085937,292.9862365722656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685752868652344,1.7126234524766915e-05,5.685735702514648,-1.274163842201233,0.9724854826927184,0.9724854826927184,0.0,295.5035705566406,410.0,63788.61328125,-0.0,13478.267578125,0.0,283.1499938964844,290.5148010253906,291.9495849609375,295.8745422363281,313.0172119140625,308.3324890136719,283.1499938964844,10441.8974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.088441610336304,2.088449239730835,2.9103020438014937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,7613.00341796875,0.0,281.4410400390625,1895.4371337890625,-0.0,4300.0,0.5190508365631104,1.0,0.0,3.0,1.0,0.0
12424680,302.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.9990000128746032,0.8177644610404968,0.5325181484222412,303.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.9990000128746032,0.9473891854286194,0.5607672333717346,303.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.9990000128746032,0.9769480228424072,0.4141807556152344,302.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.9990000128746032,0.8717465400695801,0.5607672333717346,302.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.9990000128746032,0.859191358089447,2.6600382328033447,292.8438720703125,284.95001220703125,289.6206970214844,288.26708984375,299.8516540527344,302.790771484375,292.8336181640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685750961303711,1.712620723992586e-05,5.685733795166016,-1.2741519212722778,1.0,1.0,0.0,295.50445556640625,410.0,64959.47265625,-0.0,13478.263671875,0.0,283.1499938964844,290.3682556152344,291.9970092773437,295.9991455078125,313.0172119140625,308.3324890136719,283.1499938964844,10737.1669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.168377637863159,2.1683857440948486,3.137351427540125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,7730.6416015625,0.0,312.7020568847656,1895.4371337890625,-0.0,4300.0,0.5405080318450928,1.0,0.0,3.0,1.0,0.0
12424740,302.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.9990000128746032,0.7885075807571411,0.5325174927711487,302.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.9990000128746032,0.9312600493431092,0.5607665181159973,303.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.9990000128746032,0.9632804989814758,0.4141802489757538,302.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.9990000128746032,0.8489524722099304,0.5607665181159973,302.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.9990000128746032,0.8342819809913635,2.6600348949432373,292.3977355957031,284.95001220703125,289.5351867675781,288.2304382324219,299.72564697265625,302.6539001464844,292.3895263671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685743808746338,1.7126121747423895e-05,5.685726642608643,-1.274112343788147,1.0,1.0,0.0,295.5074157714844,410.0,68003.1171875,-0.0,13478.25,0.0,283.1499938964844,289.9560241699219,292.1310119628906,296.3451538085937,313.0172119140625,308.3324890136719,283.1499938964844,13006.91015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.402209758758545,2.402219772338867,3.850483096812241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8043.30810546875,0.0,424.32525634765625,1895.4371337890625,-0.0,4300.0,0.5969536304473877,1.0,0.0,3.0,1.0,0.0
12424800,302.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.9990000128746032,0.7885075807571411,0.5325174927711487,302.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.9990000128746032,0.9312600493431092,0.5607665181159973,303.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.9990000128746032,0.9632804989814758,0.4141802489757538,302.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.9990000128746032,0.8489524722099304,0.5607665181159973,302.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.9990000128746032,0.8342819809913635,2.6600348949432373,292.3977355957031,284.95001220703125,289.5351867675781,288.2304382324219,299.72564697265625,302.6539001464844,292.3895263671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685743808746338,1.7126121747423895e-05,5.685726642608643,-1.274112343788147,1.0,1.0,0.0,295.5074157714844,410.0,68003.1171875,-0.0,13478.25,0.0,283.1499938964844,289.9560241699219,292.1310119628906,296.3451538085937,313.0172119140625,308.3324890136719,283.1499938964844,13006.91015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.402209758758545,2.402219772338867,3.850483096812241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8043.30810546875,0.0,424.32525634765625,1895.4371337890625,-0.0,4300.0,0.5969536304473877,1.0,0.0,3.0,1.0,0.0
12424860,301.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.9990000128746032,0.7593972682952881,0.5325167775154114,302.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.9990000128746032,0.9152284264564514,0.56076580286026,302.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.9990000128746032,0.9496921300888062,0.4141797125339508,302.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.9990000128746032,0.8262271285057068,0.56076580286026,302.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.9990000128746032,0.8096281886100769,2.66003155708313,292.0244140625,284.95001220703125,289.4496765136719,288.1942443847656,299.61376953125,302.53515625,292.0174560546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685736656188965,1.7126030797953717e-05,5.6857194900512695,-1.274070382118225,1.0,1.0,0.0,295.51055908203125,410.0,69972.5,-0.0,13478.236328125,0.0,283.1499938964844,289.6271667480469,292.2187194824219,296.5786437988281,313.0172119140625,308.3324890136719,283.1499938964844,15171.1669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.594379425048828,2.594390869140625,4.491178344778746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8252.224609375,0.0,534.5233764648438,1895.4371337890625,-0.0,4300.0,0.6436834931373596,1.0,0.0,3.0,1.0,0.0
12424920,301.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.9990000128746032,0.7593972682952881,0.5325167775154114,302.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.9990000128746032,0.9152284264564514,0.56076580286026,302.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.9990000128746032,0.9496921300888062,0.4141797125339508,302.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.9990000128746032,0.8262271285057068,0.56076580286026,302.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.9990000128746032,0.8096281886100769,2.66003155708313,292.0244140625,284.95001220703125,289.4496765136719,288.1942443847656,299.61376953125,302.53515625,292.0174560546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685736656188965,1.7126030797953717e-05,5.6857194900512695,-1.274070382118225,1.0,1.0,0.0,295.51055908203125,410.0,69972.5,-0.0,13478.236328125,0.0,283.1499938964844,289.6271667480469,292.2187194824219,296.5786437988281,313.0172119140625,308.3324890136719,283.1499938964844,15171.1669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.594379425048828,2.594390869140625,4.491178344778746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8252.224609375,0.0,534.5233764648438,1895.4371337890625,-0.0,4300.0,0.6436834931373596,1.0,0.0,3.0,1.0,0.0
12424980,301.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,0.7302579283714294,0.5325160622596741,302.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,0.8991634249687195,0.5607650279998779,302.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,0.9360404014587402,0.4141791462898254,302.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,0.8034564852714539,0.5607650279998779,302.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,0.785068929195404,2.660027980804444,291.7032165527344,284.95001220703125,289.3644104003906,288.1583557128906,299.5131530761719,302.43084716796875,291.6971740722656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685729026794434,1.712593439151533e-05,5.685711860656738,-1.2740262746810913,1.0,1.0,0.0,295.51385498046875,410.0,71126.6171875,-0.0,13478.2216796875,0.0,283.1499938964844,289.3439025878906,292.2658386230469,296.71600341796875,313.0172119140625,308.3324890136719,283.1499938964844,17116.779296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7557194232940674,2.755732536315918,5.067145139037166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8374.3505859375,0.0,640.5772094726562,1895.4371337890625,-0.0,4300.0,0.682944118976593,1.0,0.0,3.0,1.0,0.0
12425040,301.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,0.7302579283714294,0.5325160622596741,302.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,0.8991634249687195,0.5607650279998779,302.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,0.9360404014587402,0.4141791462898254,302.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,0.8034564852714539,0.5607650279998779,302.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,0.785068929195404,2.660027980804444,291.7032165527344,284.95001220703125,289.3644104003906,288.1583557128906,299.5131530761719,302.43084716796875,291.6971740722656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685729026794434,1.712593439151533e-05,5.685711860656738,-1.2740262746810913,1.0,1.0,0.0,295.51385498046875,410.0,71126.6171875,-0.0,13478.2216796875,0.0,283.1499938964844,289.3439025878906,292.2658386230469,296.71600341796875,313.0172119140625,308.3324890136719,283.1499938964844,17116.779296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7557194232940674,2.755732536315918,5.067145139037166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8374.3505859375,0.0,640.5772094726562,1895.4371337890625,-0.0,4300.0,0.682944118976593,1.0,0.0,3.0,1.0,0.0
12425100,301.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.9990000128746032,0.7156240344047546,0.5325156450271606,302.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.9990000128746032,0.8910762667655945,0.5607646703720093,302.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.9990000128746032,0.9291459918022156,0.4141788482666015,302.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.9990000128746032,0.7920152544975281,0.5607646703720093,301.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.9990000128746032,0.7727751731872559,2.6600260734558105,291.5518798828125,284.95001220703125,289.3219299316406,288.1405334472656,299.4663391113281,302.3831481933594,291.5459899902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685725212097168,1.7125885278801434e-05,5.685708045959473,-1.2740036249160769,1.0,1.0,0.0,295.5155639648437,410.0,71607.3671875,-0.0,13478.21484375,0.0,283.1499938964844,289.2100830078125,292.2775573730469,296.7610168457031,313.0172119140625,308.3324890136719,283.1499938964844,18118.119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.835179328918457,2.835193157196045,5.363575610317639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,8424.2802734375,0.0,697.602783203125,1895.4371337890625,-0.0,4300.0,0.699522852897644,1.0,0.0,3.0,1.0,0.0
12425160,302.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.3559833765029907,0.0,0.0008864283445291,302.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.3559833765029907,0.0,0.000933451752644,303.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160217285156,0.3559833765029907,0.0,0.0006894443067722,302.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.3559833765029907,0.0,0.000933451752644,302.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.3559833765029907,0.0,0.0044278930872678,292.04937744140625,294.1499938964844,289.2796325683594,288.1227111816406,300.7483215332031,302.1330871582031,290.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0051024430431425,7.465903451020495e-09,0.0051024355925619,-0.0145239783450961,0.0,0.0,0.0,-0.0294093210250139,60.0,4149.95458984375,-0.0,-6.02113959757844e-06,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0003750663017854,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682701277024536e-08,1.4682782989439149e-08,8.269361588444501e-15,2.599414301585057e-07,2.59941316471668e-07,9.721868763582637e-14,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,1.609138813678506e-14,3.81331278402966e-13,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,302.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,0.0039374865591526,303.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001220703125,0.0,0.0,0.0050484878011047,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009155273437,0.0,0.0,0.0038734448608011,302.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,0.0045389905571937,302.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989624023437,0.0,0.0,0.0210620407015085,292.0257873535156,284.95001220703125,289.23394775390625,288.1034545898437,299.7422180175781,301.21002197265625,289.4545593261719,1.0,0.100267693400383,0.0,0.0,1.0,1.0,-0.0465348362922668,2.9585672578491543e-08,0.0465348064899444,-0.0311818271875381,0.0,0.0,0.0,9.08352756500244,60.0,1742.2938232421875,-0.0,0.7332896590232849,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.151377860640657e-26,8.222324948509805e-26,4.398753877093409e-29,-1.1890272973557769e-17,-1.1886414176000209e-17,-3.8588225991604494e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,9.809089250273721e-45,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,303.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576110839844,0.0,0.0,0.0008396735647693,303.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,0.0009215917671099,303.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,0.000686676823534,303.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.955322265625,0.0,0.0,0.0009004839812405,303.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,0.0042520775459706,291.9603881835937,284.95001220703125,289.195556640625,288.087158203125,298.48394775390625,300.9374084472656,289.1048278808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0091286348178982,1.000085791957872e-08,0.0091286245733499,-0.0171609390527009,0.0,0.0,0.0,16.053939819335938,60.0,841.4321899414062,-0.0,0.2499256581068039,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8003988567451755e-34,2.318040651099232e-34,2.7306951878905114e-35,-1.3646092269341063e-20,-1.2470347117063563e-20,-1.175745152277497e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,303.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.926513671875,0.0,0.0,0.0007392715779133,303.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,0.0007793344557285,304.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,0.0005757490289397,303.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242248535156,0.0,0.0,0.0007788568618707,303.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247131347656,0.0,0.0,0.0036941217258572,291.9160461425781,284.95001220703125,289.1504211425781,288.0679016113281,297.7968444824219,299.97174072265625,288.93927001953125,1.0,0.1045813858509063,0.0,0.0,1.0,1.0,-0.007884525693953,9.351606600205288e-09,0.0078845154494047,-0.0166984852403402,0.0,0.0,0.0,17.159826278686523,60.0,350.3282470703125,-0.0,0.2306874394416809,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.973362721519648e-21,4.707653290997989e-21,4.2657094305216585e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,0.0008474984206259,304.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886413574219,0.0,0.0,0.0008924910798668,304.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881530761719,0.0,0.0,0.0006591960554942,303.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,0.0008924718131311,303.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912353515625,0.0,0.0,0.0042334836907684,291.8692932128906,284.95001220703125,289.1124572753906,288.0516052246094,297.2167358398437,299.25616455078125,288.9160461425781,1.0,0.1130976229906082,0.0,0.0,1.0,1.0,-0.0090342313051223,9.864356442790267e-09,0.009034221060574,-0.0168966017663478,0.0,0.0,0.0,20.13817596435547,60.0,165.65904235839844,-0.0,0.3101791739463806,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.279249103721644e-21,4.6464750452053096e-21,4.6327736546195496e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
