time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425460,303.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8371887207031,0.0,0.0,0.0009839341510087,304.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331604003906,0.0,0.0,0.0010361413005739,304.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,0.0007652917993254,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0010361351305618,303.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,0.0049149729311466,291.7929992675781,284.95001220703125,289.0658569335937,288.0313720703125,296.45001220703125,298.5377502441406,288.9520568847656,1.0,0.122715339064598,0.0,0.0,1.0,1.0,-0.0104881664738059,1.0508329317815424e-08,0.0104881562292575,-0.0171353779733181,0.0,0.0,0.0,23.78897476196289,60.0,73.8530502319336,-0.0,0.4253541231155395,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.288888504356012e-21,4.6445456302706575e-21,4.644342874085355e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,303.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831115722656,0.0,0.0,0.0010855182772502,304.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,0.0011431142920628,304.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7788391113281,0.0,0.0,0.0008443017140962,303.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,0.0011431081220507,303.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,0.0054224068298935,291.7203063964844,284.95001220703125,289.0306091308594,288.01593017578125,295.844482421875,298.0960388183594,289.0014953613281,1.0,0.1293967813253402,0.0,0.0,1.0,1.0,-0.0115707209333777,1.0982577514084824e-08,0.0115707097575068,-0.0172993633896112,0.0,0.0,0.0,26.50528717041016,60.0,45.53535461425781,-0.0,0.5228210687637329,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.289025829262394e-21,4.644517357495815e-21,4.644508471766579e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,304.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966247558594,0.0,0.0,0.001213445328176,304.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,0.0012778278905898,304.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,0.0009438007255084,303.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.0012778216041624,304.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952209472656,0.0,0.0,0.0060614291578531,291.6063842773437,284.95001220703125,288.9848327636719,287.99560546875,295.0454406738281,297.6369934082031,289.0802917480469,1.0,0.1373372673988342,0.0,0.0,1.0,1.0,-0.0129339220002293,1.1571898994588992e-08,0.0129339098930358,-0.017485111951828,0.0,0.0,0.0,29.925857543945312,60.0,29.199647903442383,-0.0,0.6598131656646729,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.289030676023796e-21,4.644515338011898e-21,4.644515338011898e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,304.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,0.0013061062199994,304.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,0.0013754043029621,304.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,0.0010158703662455,303.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178894042969,0.0,0.0,0.0013753980165347,304.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,0.0065242894925177,291.5068664550781,284.95001220703125,288.95025634765625,287.9800720214844,294.4466247558594,297.3663024902344,289.1432189941406,1.0,0.142806127667427,0.0,0.0,1.0,1.0,-0.0139211313799023,1.1992139725691686e-08,0.0139211192727088,-0.0176024064421653,0.0,0.0,0.0,32.40340805053711,60.0,22.719968795776367,-0.0,0.7689595818519592,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,304.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.0014071330660954,304.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,0.001481790211983,305.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,0.0010944466339424,304.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51788330078125,0.0,0.0,0.0014817840419709,304.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,0.0070289392024278,291.380126953125,284.95001220703125,288.91070556640625,287.9620361328125,293.7781982421875,297.1302795410156,289.2157287597656,1.0,0.1485340148210525,0.0,0.0,1.0,1.0,-0.0149975661188364,1.244253677867846e-08,0.0149975540116429,-0.0177096929401159,0.0,0.0,0.0,35.104618072509766,60.0,17.602968215942383,-0.0,0.8974552154541016,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,304.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.0015011879149824,304.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,0.0015808340394869,305.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,0.001167600043118,304.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,0.0015808281023055,304.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,0.0074987621046602,291.244384765625,284.95001220703125,288.8716125488281,287.9439392089844,293.1465759277344,296.9679870605469,289.2865295410156,1.0,0.1536698788404464,0.0,0.0,1.0,1.0,-0.0159995462745428,1.2852903630289349e-08,0.0159995332360267,-0.017786182463169,0.0,0.0,0.0,37.619407653808594,60.0,13.177249908447266,-0.0,1.0259857177734375,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,304.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,0.0015946954954415,304.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,0.0016793014947324,305.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,0.0012403277214616,304.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.0016792957903817,304.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,0.0079658506438136,291.09246826171875,284.95001220703125,288.8299865722656,287.9242858886719,292.51544189453125,296.8674011230469,289.3602294921875,1.0,0.1586070507764816,0.0,0.0,1.0,1.0,-0.016995558515191,1.325046561362342e-08,0.016995545476675,-0.0178349446505308,0.0,0.0,0.0,40.11959838867188,60.0,8.375419616699219,-0.0,1.1622780561447144,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,304.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0016680136322975,304.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0017565086018294,305.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.00129735248629,304.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0017565031303092,304.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0083320895209908,290.9613952636719,284.95001220703125,288.7948913574219,287.90740966796875,292.0223388671875,296.8425598144531,289.4208374023437,1.0,0.1623708754777908,0.0,0.0,1.0,1.0,-0.0177765842527151,1.3553202116156626e-08,0.017776571214199,-0.017849463969469,0.0,0.0,0.0,42.08002853393555,60.0,5.145481109619141,-0.0,1.275078296661377,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,304.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212463378906,0.874785304069519,0.2350714653730392,0.0890241041779518,304.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63525390625,0.874785304069519,0.2509810924530029,0.0937464609742164,305.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.874785304069519,0.2781675159931183,0.0692409873008728,304.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.916337788105011,0.2080090492963791,0.1070559471845626,304.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.874785304069519,0.2394934445619583,0.444692462682724,290.7376403808594,284.95001220703125,288.7514953613281,287.8860778808594,300.7486267089844,304.7040100097656,291.6943664550781,1.0,0.1789633184671402,0.0,0.0,1.0,1.0,-0.9645318388938904,6.23820142209297e-07,0.9645312428474426,-0.2430009245872497,0.0,0.0,0.0,12.54992961883545,48.0,3726.052001953125,-0.0,71.8558120727539,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,304.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57696533203125,0.8851138949394226,0.2347436249256134,0.0957444459199905,304.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5770874023437,0.8851138949394226,0.2545496225357055,0.1008235067129135,305.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5769348144531,0.8851138949394226,0.2837733924388885,0.0744678974151611,304.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.57916259765625,0.8851138949394226,0.2088343650102615,0.1008234843611717,304.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771484375,0.8851138949394226,0.2410969287157058,0.4782633185386657,293.7237854003906,284.95001220703125,288.7203674316406,287.87042236328125,300.814208984375,304.7979431152344,294.3407592773437,1.0,0.1883462816476822,0.0,0.0,1.0,1.0,-1.0200573205947876,6.778179226785142e-07,1.0200566053390503,-0.2531036138534546,0.0,0.0,0.0,13.627145767211914,68.0,4776.66796875,-0.0,84.2798843383789,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,304.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7364807128906,0.9046519994735718,0.2425659447908401,0.1096881031990051,304.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7364807128906,0.9046519994735718,0.2688283026218414,0.1155068501830101,304.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7364807128906,0.9046519994735718,0.3031066656112671,0.085312969982624,304.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7364807128906,0.9046519994735718,0.2170183956623077,0.1155068501830101,304.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7364807128906,0.9046519994735718,0.250141441822052,0.5479148030281067,296.7823181152344,284.95001220703125,288.6482849121094,287.8329162597656,300.8836975097656,304.7500305175781,297.0058898925781,1.0,0.2135223448276519,0.0,0.0,1.0,1.0,-1.168764591217041,8.382581881960505e-07,1.1687637567520142,-0.2812256217002868,0.0,0.0,0.0,16.440114974975586,88.0,3614.487548828125,-0.0,123.84413146972656,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,304.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7364807128906,0.9046519994735718,0.2425659447908401,0.1096881031990051,304.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7364807128906,0.9046519994735718,0.2688283026218414,0.1155068501830101,304.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7364807128906,0.9046519994735718,0.3031066656112671,0.085312969982624,304.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7364807128906,0.9046519994735718,0.2170183956623077,0.1155068501830101,304.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7364807128906,0.9046519994735718,0.250141441822052,0.5479148030281067,296.7823181152344,284.95001220703125,288.6482849121094,287.8329162597656,300.8836975097656,304.7500305175781,297.0058898925781,1.0,0.2135223448276519,0.0,0.0,1.0,1.0,-1.168764591217041,8.382581881960505e-07,1.1687637567520142,-0.2812256217002868,0.0,0.0,0.0,16.440114974975586,88.0,3614.487548828125,-0.0,123.84413146972656,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,304.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5386962890625,0.9286445379257202,0.2548311650753021,0.1277125626802444,304.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.5386962890625,0.9286445379257202,0.2866396903991699,0.1344874799251556,304.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5386962890625,0.9286445379257202,0.3255689144134521,0.0993319898843765,304.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.5386962890625,0.9286445379257202,0.228346511721611,0.1344874799251556,304.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.5386962890625,0.9286445379257202,0.2627972066402435,0.6379507184028625,298.5651550292969,284.95001220703125,288.57891845703125,287.7947998046875,300.9657592773437,304.7441711425781,298.6950988769531,1.0,0.2465146631002426,0.0,0.0,1.0,1.0,-1.360925555229187,1.0816816029546317e-06,1.360924482345581,-0.3188892602920532,0.0,0.0,0.0,20.50601387023925,108.0,2501.254150390625,-0.0,191.3545379638672,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,304.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5386962890625,0.9286445379257202,0.2548311650753021,0.1277125626802444,304.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.5386962890625,0.9286445379257202,0.2866396903991699,0.1344874799251556,304.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5386962890625,0.9286445379257202,0.3255689144134521,0.0993319898843765,304.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.5386962890625,0.9286445379257202,0.228346511721611,0.1344874799251556,304.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.5386962890625,0.9286445379257202,0.2627972066402435,0.6379507184028625,298.5651550292969,284.95001220703125,288.57891845703125,287.7947998046875,300.9657592773437,304.7441711425781,298.6950988769531,1.0,0.2465146631002426,0.0,0.0,1.0,1.0,-1.360925555229187,1.0816816029546317e-06,1.360924482345581,-0.3188892602920532,0.0,0.0,0.0,20.50601387023925,108.0,2501.254150390625,-0.0,191.3545379638672,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,304.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,299.19158935546875,0.9412519931793212,0.261668711900711,0.1382410228252411,304.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.19158935546875,0.9412519931793212,0.2962051630020141,0.1455744504928589,304.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.19158935546875,0.9412519931793212,0.3373310565948486,0.1075207963585853,304.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.19158935546875,0.9412519931793212,0.2346330732107162,0.1455744504928589,304.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.19158935546875,0.9412519931793212,0.2698896527290344,0.6905425190925598,299.2109375,284.95001220703125,288.5453186035156,287.7755126953125,301.00152587890625,304.74676513671875,299.3061828613281,1.0,0.2656952142715454,0.0,0.0,1.0,1.0,-1.473032832145691,1.2434986729203956e-06,1.4730316400527954,-0.3414366245269775,0.0,0.0,0.0,23.12568664550781,108.0,2038.861328125,-0.0,240.4120178222656,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,304.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7025451660156,0.9532099962234496,0.2686853408813476,0.1496415585279464,304.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7025451660156,0.9532099962234496,0.3059771358966827,0.1575797647237777,304.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7025451660156,0.9532099962234496,0.3492353558540344,0.1163878738880157,304.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7025451660156,0.9532099962234496,0.2411251813173294,0.1575797647237777,304.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7025451660156,0.9532099962234496,0.2772516310214996,0.7474905252456665,299.7163391113281,284.95001220703125,288.5124816894531,287.75604248046875,301.0273742675781,304.7470092773437,299.7845458984375,1.0,0.2865169942378998,0.0,0.0,1.0,1.0,-1.59453022480011,1.4358283806359395e-06,1.5945287942886353,-0.3663731217384338,0.0,0.0,0.0,26.18302154541016,128.0,1635.291748046875,-0.0,302.4734191894531,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,304.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3636779785156,0.9735098481178284,0.2825540900230407,0.1746341288089752,304.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3636779785156,0.9735098481178284,0.3255007266998291,0.1838981509208679,304.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3636779785156,0.9735098481178284,0.3728567957878113,0.1358265429735183,304.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3636779785156,0.9735098481178284,0.2541425228118896,0.1838981509208679,304.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3636779785156,0.9735098481178284,0.292212575674057,0.8723336458206177,300.369873046875,284.95001220703125,288.4494934082031,287.7167663574219,301.021484375,304.7018127441406,300.40106201171875,1.0,0.3323309123516083,0.0,0.0,1.0,1.0,-1.8609740734100344,1.919264605021453e-06,1.8609721660614007,-0.4227114915847778,1.0,1.0,0.0,33.739498138427734,128.0,979.254638671875,-0.0,474.8378601074219,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,9.289030676023796e-21,4.644515338011898e-21,4.6445149341151136e-21,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3.645819742814638e-05,0.0,0.0,0.0,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12426480,304.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3659973144531,0.9735998511314392,0.2826222479343414,0.1747694164514541,304.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3659973144531,0.9735998511314392,0.3255980610847473,0.1840406209230423,304.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3659973144531,0.9735998511314392,0.3729743361473083,0.1359317749738693,304.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3659973144531,0.9735998511314392,0.2542071938514709,0.1840406209230423,304.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3659973144531,0.9735998511314392,0.2922876179218292,0.873009443283081,300.3721618652344,284.95001220703125,288.4491882324219,287.716552734375,301.0213623046875,304.7015686035156,300.4032592773437,1.0,0.332574725151062,0.0,0.0,1.0,1.0,-1.8623844385147093,1.922043338709045e-06,1.8623825311660769,-0.4230136573314667,1.0,1.0,0.0,33.78303909301758,148.0,976.489013671875,-0.0,475.9029541015625,0.0,283.9105834960937,289.4676818847656,292.8714294433594,295.9436950683594,313.0172119140625,308.3324890136719,283.1499938964844,0.0019410700770094,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0021773700136691,1.0,0.0,0.0,6.430514343236382e-09,6.548777964354713e-09,1.6558333870708708e-10,3.766316467590514e-07,3.714543765909184e-07,5.177283934898469e-09,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6.008611308061518e-05,0.0,2.658223120788339e-11,2.5073058296243292e-08,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12426540,304.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7422180175781,0.9838838577270508,0.2791685461997986,0.1926640570163726,304.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7422180175781,0.9838838577270508,0.3298167586326599,0.2028845250606537,304.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7422180175781,0.9838838577270508,0.3786782026290893,0.1498498171567917,304.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7422180175781,0.9838838577270508,0.2540709972381592,0.2028845250606537,304.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7422180175781,0.9838838577270508,0.2934054136276245,0.962396800518036,293.6503601074219,284.95001220703125,288.4095764160156,287.69024658203125,300.91705322265625,304.5621643066406,293.2726135253906,1.0,0.3655142784118652,0.0,0.0,1.0,1.0,-2.0531575679779053,2.318141241630656e-06,2.0531554222106934,-0.4645275473594665,1.0,1.0,0.0,39.96920776367188,148.0,24217.150390625,-0.0,633.9658203125,0.0,283.7792358398437,293.6493530273437,294.4921264648437,297.04541015625,313.0172119140625,308.3324890136719,283.1499938964844,1611.691162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881664752960205,1.0,0.0,0.0,0.8453847765922546,0.8453869223594666,5.13123019629802e-08,4.2594170570373535,4.2594075202941895,9.84134112513857e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,6175.2626953125,0.0,18.78386306762696,1894.5400390625,-0.0,865.0398559570312,0.2169375121593475,1.0,0.0,3.0,1.0,0.0
12426600,303.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.20953369140625,0.9882763624191284,0.2688452303409576,0.2024503201246261,304.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20953369140625,0.9882763624191284,0.3257685601711273,0.2131899297237396,304.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20953369140625,0.9882763624191284,0.3749044835567474,0.1574613600969314,303.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20953369140625,0.9882763624191284,0.2475354671478271,0.2131899297237396,304.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.20953369140625,0.9882763624191284,0.287257432937622,1.0112812519073486,292.176513671875,284.95001220703125,288.38934326171875,287.67626953125,300.8082275390625,304.4217529296875,292.0322570800781,1.0,0.383579820394516,0.0,0.0,1.0,1.0,-2.157500982284546,2.5510382783977548e-06,2.157498359680176,-0.4875514507293701,1.0,1.0,0.0,43.643287658691406,168.0,28142.619140625,-0.0,733.9046020507812,0.0,283.6054992675781,290.9618225097656,293.77117919921875,296.55322265625,313.0172119140625,308.3324890136719,283.1499938964844,2377.08447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579827904701233,1.0,0.0,0.0,1.0269410610198977,1.0269429683685305,7.08715930386461e-08,4.265312671661377,4.265303134918213,9.791146112547722e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5744.888671875,0.0,33.20146179199219,1895.3538818359373,-0.0,2094.903076171875,0.2638104259967804,1.0,0.0,3.0,1.0,0.0
12426660,303.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.9951205849647522,0.246589720249176,0.2232393771409988,304.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.9951137900352478,0.3152796626091003,0.2350753843784332,304.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.9951137900352478,0.3653978407382965,0.1736258715391159,303.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.9842590093612672,0.2319463938474655,0.22561876475811,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.9951137900352478,0.2717221677303314,1.1150963306427002,291.1165466308594,284.95001220703125,288.3509826660156,287.6485595703125,300.6073913574219,304.16729736328125,291.06719970703125,1.0,0.4201910197734833,0.0,0.0,1.0,1.0,-2.367856740951538,3.055007709917845e-06,2.367853879928589,-0.5344226956367493,1.0,1.0,0.0,51.83031845092773,168.0,34723.3828125,-0.0,967.446533203125,0.0,283.350830078125,289.5968933105469,292.1860656738281,295.081298828125,313.0172119140625,308.3324890136719,283.1499938964844,4295.31982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085351228713988,1.0,0.0,0.0,1.38045334815979,1.3804566860198977,1.2716212438590446e-07,4.265920162200928,4.2659101486206055,9.785962902242318e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5561.62646484375,0.0,80.52515411376953,1895.4365234375,-0.0,3483.004150390625,0.3471311926841736,1.0,0.0,3.0,1.0,0.0
12426720,303.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.9780412316322328,0.2362755537033081,0.2200687080621719,304.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.9979459643363952,0.3095367848873138,0.2495991289615631,304.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.9979459643363952,0.360236644744873,0.1843530684709549,303.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.9597594738006592,0.2252158522605896,0.2187498211860656,303.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.9979459643363952,0.2632836699485779,1.1839908361434937,290.8385009765625,284.95001220703125,288.3331604003906,287.6351318359375,300.5220031738281,304.06024169921875,290.8030700683594,1.0,0.4381278753280639,0.0,0.0,1.0,1.0,-2.4686319828033447,3.312718945380766e-06,2.4686286449432373,-0.5569537878036499,1.0,1.0,0.0,56.560882568359375,188.0,37250.21484375,-0.0,1097.5235595703125,0.0,283.2751770019531,289.2583923339844,291.67608642578125,294.54473876953125,313.0172119140625,308.3324890136719,283.1499938964844,5268.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416645169258118,1.0,0.0,0.0,1.5288029909133911,1.5288070440292358,1.559545808049734e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5546.16552734375,0.0,109.37540435791016,1895.43701171875,-0.0,3787.56884765625,0.3860896229743957,1.0,0.0,3.0,1.0,0.0
12426780,303.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.764340341091156,0.2178600579500198,0.2028956711292266,303.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.8384618163108826,0.2909566760063171,0.2828333377838135,304.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.8810935616493225,0.3379772007465362,0.2429709881544113,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.7555076479911804,0.2110723108053207,0.2062382698059082,303.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.7932925224304199,0.2436744421720504,1.130819320678711,290.1835327148437,284.95001220703125,288.2912292480469,287.6016845703125,300.3704833984375,303.8390197753906,290.1282043457031,1.0,0.4707746803760528,0.0,0.0,1.0,1.0,-2.475346326828003,3.328105321998009e-06,2.4753429889678955,-0.5545371174812317,1.0,1.0,0.0,101.18936920166016,188.0,41499.82421875,-0.0,1295.64599609375,0.0,283.1819763183594,288.6022644042969,290.998779296875,293.8547058105469,313.0172119140625,308.3324890136719,283.1499938964844,7956.59033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830889701843262,1.0,0.0,0.0,1.8788299560546875,1.8788360357284544,2.355419894684019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5620.9658203125,0.0,203.01486206054688,1895.4371337890625,-0.0,4155.51611328125,0.4682990908622741,1.0,0.0,3.0,1.0,0.0
12426840,303.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.7345414757728577,0.2139598727226257,0.1996059864759445,303.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.8069722652435303,0.2870373427867889,0.2791782021522522,303.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.8458297252655029,0.3330724239349365,0.2392523288726806,303.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.7273097634315491,0.2078370749950409,0.2035568803548813,303.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834899902344,0.7607117295265198,0.239504724740982,1.112992763519287,289.9727783203125,284.95001220703125,288.2809143066406,287.5930480957031,300.33184814453125,303.7879333496094,289.92254638671875,1.0,0.476154088973999,0.0,0.0,1.0,1.0,-2.4425950050354004,3.2423006359749702e-06,2.442591667175293,-0.5459588766098022,1.0,1.0,0.0,114.9451904296875,176.0,41948.00390625,-0.0,1310.7987060546875,0.0,283.1716613769531,288.4239807128906,290.9063415527344,293.7555236816406,313.0172119140625,308.3324890136719,283.1499938964844,8612.0068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890745282173156,1.0,0.0,0.0,1.9546821117401123,1.9546887874603271,2.549445241584181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5614.72900390625,0.0,228.6093292236328,1895.4371337890625,-0.0,4207.08984375,0.4896169304847717,1.0,0.0,3.0,1.0,0.0
12426900,303.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.689858078956604,0.205396756529808,0.1922397911548614,303.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.7595804929733276,0.2792638838291168,0.2716540098190307,303.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.7982733845710754,0.3245085179805755,0.2323375791311264,303.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.6836077570915222,0.2007629722356796,0.1973319202661514,303.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.7171164751052856,0.230496659874916,1.0735414028167725,289.4942932128906,284.95001220703125,288.2563171386719,287.5716552734375,300.2387390136719,303.6786804199219,289.449462890625,1.0,0.482668399810791,0.0,0.0,1.0,1.0,-2.3614962100982666,3.036535872524837e-06,2.3614931106567383,-0.5282232165336609,1.0,1.0,0.0,139.1683349609375,176.0,42761.6796875,-0.0,1312.0513916015625,0.0,283.1577453613281,288.0129089355469,290.74774169921875,293.58447265625,313.0172119140625,308.3324890136719,283.1499938964844,10385.7119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999145805835724,1.0,0.0,0.0,2.1465554237365723,2.1465632915496826,3.074521828239085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5609.083984375,0.0,302.7554931640625,1895.4371337890625,-0.0,4292.7958984375,0.5334417223930359,1.0,0.0,3.0,1.0,0.0
12426960,303.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.6633826494216919,0.1982322186231613,0.1858235597610473,303.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.736254096031189,0.2735722661018371,0.2660065591335296,303.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145935058594,0.7726183533668518,0.3191321194171905,0.228036031126976,303.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12530517578125,0.659038245677948,0.1950387358665466,0.191975861787796,303.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.6905736923217773,0.2231150269508361,1.0400826930999756,289.11376953125,284.95001220703125,288.2327880859375,287.54998779296875,300.1686706542969,303.59844970703125,289.0773010253906,1.0,0.4852202534675598,0.0,0.0,1.0,1.0,-2.295185089111328,2.873373659895151e-06,2.295182228088379,-0.5137732028961182,1.0,1.0,0.0,154.22869873046875,164.0,43029.3671875,-0.0,1293.5123291015625,0.0,283.1525573730469,287.68756103515625,290.654052734375,293.4667053222656,313.0172119140625,308.3324890136719,283.1499938964844,11947.9130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3023428916931152,2.302351951599121,3.536986241670093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5585.55517578125,0.0,373.5733947753906,1895.4371337890625,-0.0,4300.0,0.5739626884460449,1.0,0.0,3.0,1.0,0.0
12427020,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685852050781,0.6461441516876221,0.1916652619838714,0.1797528713941574,303.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621154785156,0.7221165895462036,0.2689373791217804,0.2613297700881958,303.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597045898437,0.7577555179595947,0.3152678310871124,0.2249972224235534,303.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76885986328125,0.643603503704071,0.1898911893367767,0.1870111674070358,303.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659912109375,0.6723510026931763,0.2164403200149536,1.0090078115463257,288.7592163085937,284.95001220703125,288.20782470703125,287.5254821777344,300.10943603515625,303.53271484375,288.7286071777344,1.0,0.4848427474498749,0.0,0.0,1.0,1.0,-2.235314130783081,2.7299702196614817e-06,2.235311269760132,-0.5007416605949402,1.0,1.0,0.0,163.73291015625,164.0,43202.58984375,-0.0,1261.2418212890625,0.0,283.1506652832031,287.37762451171875,290.59423828125,293.3895874023437,313.0172119140625,308.3324890136719,283.1499938964844,13785.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4730916023254395,2.47310209274292,4.081067288552731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5571.25244140625,0.0,463.006103515625,1895.4371337890625,-0.0,4300.0,0.6125695109367371,1.0,0.0,3.0,1.0,0.0
12427080,303.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458984375,0.6377591490745544,0.1873491555452346,0.1756698340177536,303.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.540283203125,0.7156241536140442,0.2662128210067749,0.2585136890411377,303.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382385253906,0.7516812086105347,0.3132346868515014,0.2233753353357315,303.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460510253906,0.6363471150398254,0.1865444928407669,0.1836997121572494,303.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436706542969,0.6634487509727478,0.2121180891990661,0.9884242415428162,288.5379333496094,284.95001220703125,288.1890563964844,287.505859375,300.0721130371094,303.4924621582031,288.5123596191406,1.0,0.4828503131866455,0.0,0.0,1.0,1.0,-2.196363925933838,2.6386680929135764e-06,2.196361303329468,-0.4922706484794616,1.0,1.0,0.0,167.2972869873047,152.0,43109.72265625,-0.0,1230.892822265625,0.0,283.15020751953125,287.1842956542969,290.5592041015625,293.3392639160156,313.0172119140625,308.3324890136719,283.1499938964844,15002.87109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.579949140548706,2.579960823059082,4.441357077666909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5547.6552734375,0.0,525.6537475585938,1895.4371337890625,-0.0,4300.0,0.6412534117698669,1.0,0.0,3.0,1.0,0.0
12427140,302.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.6277057528495789,0.1795865595340728,0.1681749373674392,303.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.7098052501678467,0.2620367407798767,0.2540286779403686,303.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399841308594,0.747614324092865,0.3106153309345245,0.2211547791957855,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458435058594,0.6283175945281982,0.1806084960699081,0.1776489019393921,303.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.6533655524253845,0.2045668810606002,0.951599419116974,288.13995361328125,284.95001220703125,288.1499938964844,287.4605712890625,300.0050048828125,303.4219970703125,288.1213684082031,1.0,0.4750291705131531,0.0,0.0,1.0,1.0,-2.127790927886963,2.4817361463647103e-06,2.1277883052825928,-0.4773626327514648,1.0,1.0,0.0,167.27906799316406,140.0,42792.13671875,-0.0,1156.2745361328125,0.0,283.1500244140625,286.8282165527344,290.4932556152344,293.2436218261719,313.0172119140625,308.3324890136719,283.1499938964844,17676.552734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.800417423248291,2.8004307746887207,5.232856779002759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5497.8701171875,0.0,672.2561645507812,1895.4371337890625,-0.0,4300.0,0.6946983933448792,1.0,0.0,3.0,1.0,0.0
12427200,302.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.6277057528495789,0.1795865595340728,0.1681749373674392,303.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.7098052501678467,0.2620367407798767,0.2540286779403686,303.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399841308594,0.747614324092865,0.3106153309345245,0.2211547791957855,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458435058594,0.6283175945281982,0.1806084960699081,0.1776489019393921,303.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.6533655524253845,0.2045668810606002,0.951599419116974,288.13995361328125,284.95001220703125,288.1499938964844,287.4605712890625,300.0050048828125,303.4219970703125,288.1213684082031,1.0,0.4750291705131531,0.0,0.0,1.0,1.0,-2.127790927886963,2.4817361463647103e-06,2.1277883052825928,-0.4773626327514648,1.0,1.0,0.0,167.27906799316406,140.0,42792.13671875,-0.0,1156.2745361328125,0.0,283.1500244140625,286.8282165527344,290.4932556152344,293.2436218261719,313.0172119140625,308.3324890136719,283.1499938964844,17676.552734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.800417423248291,2.8004307746887207,5.232856779002759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5497.8701171875,0.0,672.2561645507812,1895.4371337890625,-0.0,4300.0,0.6946983933448792,1.0,0.0,3.0,1.0,0.0
12427260,302.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.6244069933891296,0.1736384481191635,0.1623017787933349,303.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.7115827202796936,0.2595440745353699,0.2511501014232635,303.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.7509244084358215,0.3095938861370086,0.2200703173875808,303.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.6267341375350952,0.1761662811040878,0.1729505956172943,303.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.6510724425315857,0.1991023272275924,0.9241628646850586,287.8504943847656,284.95001220703125,288.11572265625,287.4170227050781,299.9496154785156,303.3642883300781,287.83648681640625,1.0,0.4646903276443481,0.0,0.0,1.0,1.0,-2.0773732662200928,2.369454477957333e-06,2.0773708820343018,-0.4664131104946136,1.0,1.0,0.0,160.84832763671875,128.0,42305.3984375,-0.0,1080.9111328125,0.0,283.1499938964844,286.5646057128906,290.428466796875,293.1448669433594,313.0172119140625,308.3324890136719,283.1499938964844,19973.357421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9767990112304688,2.9768142700195312,5.912788765272126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5440.65185546875,0.0,807.4494018554688,1895.4371337890625,-0.0,4300.0,0.7374932765960693,1.0,0.0,3.0,1.0,0.0
12427320,302.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.6244069933891296,0.1736384481191635,0.1623017787933349,303.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.7115827202796936,0.2595440745353699,0.2511501014232635,303.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.7509244084358215,0.3095938861370086,0.2200703173875808,303.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.6267341375350952,0.1761662811040878,0.1729505956172943,303.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.6510724425315857,0.1991023272275924,0.9241628646850586,287.8504943847656,284.95001220703125,288.11572265625,287.4170227050781,299.9496154785156,303.3642883300781,287.83648681640625,1.0,0.4646903276443481,0.0,0.0,1.0,1.0,-2.0773732662200928,2.369454477957333e-06,2.0773708820343018,-0.4664131104946136,1.0,1.0,0.0,160.84832763671875,128.0,42305.3984375,-0.0,1080.9111328125,0.0,283.1499938964844,286.5646057128906,290.428466796875,293.1448669433594,313.0172119140625,308.3324890136719,283.1499938964844,19973.357421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9767990112304688,2.9768142700195312,5.912788765272126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5440.65185546875,0.0,807.4494018554688,1895.4371337890625,-0.0,4300.0,0.7374932765960693,1.0,0.0,3.0,1.0,0.0
12427380,302.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.6244975328445435,0.1696899086236953,0.1583490073680877,303.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.7159515023231506,0.2582194209098816,0.2495025098323822,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.7565714716911316,0.3093790411949157,0.2196381688117981,303.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.6280823945999146,0.1732818037271499,0.1698232293128967,303.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.6523466110229492,0.1956505477428436,0.906536340713501,287.66925048828125,284.95001220703125,288.09185791015625,287.3857421875,299.9161376953125,303.33074951171875,287.657470703125,1.0,0.4556276798248291,0.0,0.0,1.0,1.0,-2.045198678970337,2.2991780497250147e-06,2.045196533203125,-0.4594394564628601,1.0,1.0,0.0,153.49972534179688,128.0,41882.47265625,-0.0,1023.0463256835938,0.0,283.1499938964844,286.3963317871094,290.37841796875,293.0653381347656,313.0172119140625,308.3324890136719,283.1499938964844,21621.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989073276519777,1.0,0.0,0.0,3.097176551818848,3.0971932411193848,6.4006678712758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5395.2734375,0.0,909.420654296875,1895.4371337890625,-0.0,4290.7822265625,0.7638291120529175,1.0,0.0,3.0,1.0,0.0
