time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427440,302.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.6248075366020203,0.1687454730272293,0.1573955863714218,303.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.7173703908920288,0.2579383850097656,0.2491347789764404,303.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.7583748698234558,0.3093792498111725,0.2195646911859512,303.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.6287102699279785,0.1725996285676956,0.1690737307071685,303.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.6530072093009949,0.1948447674512863,0.9023801684379578,287.6306457519531,284.95001220703125,288.08612060546875,287.3780822753906,299.9085388183594,303.32330322265625,287.6195373535156,1.0,0.4531950354576111,0.0,0.0,1.0,1.0,-2.0376317501068115,2.282806008224725e-06,2.0376293659210205,-0.4578019976615906,1.0,1.0,0.0,151.39474487304688,116.0,41745.09375,-0.0,1008.3534545898438,0.0,283.1499938964844,286.36090087890625,290.3666076660156,293.0439453125,313.0172119140625,308.3324890136719,283.1499938964844,21944.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980812072753906,1.0,0.0,0.0,3.1202502250671387,3.120266914367676,6.496391051769024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5381.82861328125,0.0,929.8977661132812,1895.4371337890625,-0.0,4283.80224609375,0.7723520994186401,1.0,0.0,3.0,1.0,0.0
12427500,302.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.6259166598320007,0.1665484458208084,0.1551767438650131,303.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.7211424112319946,0.2573194205760956,0.24831223487854,303.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.7631974220275879,0.3094287514686584,0.2194295972585678,303.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.6305833458900452,0.171021893620491,0.1673349291086197,302.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.6550295948982239,0.1929942816495895,0.8928164839744568,287.5346069335937,284.95001220703125,288.0729675292969,287.3602294921875,299.8914489746094,303.3067321777344,287.5238342285156,1.0,0.4472227990627289,0.0,0.0,1.0,1.0,-2.0202410221099854,2.2454064492194448e-06,2.020238876342773,-0.4540444016456604,1.0,1.0,0.0,146.10873413085938,116.0,41482.34765625,-0.0,973.4020385742188,0.0,283.1499938964844,286.2695007324219,290.34149169921875,292.99932861328125,313.0172119140625,308.3324890136719,283.1499938964844,22949.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958171844482422,1.0,0.0,0.0,3.1909122467041016,3.190929889678955,6.793960665163468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5356.53369140625,0.0,994.515625,1895.4371337890625,-0.0,4264.62353515625,0.7867661118507385,1.0,0.0,3.0,1.0,0.0
12427560,302.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.6274988651275635,0.1644725501537323,0.1530699580907821,303.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.7253592014312744,0.2567751407623291,0.2475641220808029,303.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.7686378955841064,0.3095352351665497,0.2193360179662704,303.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.6329307556152344,0.1695413589477539,0.1656906902790069,302.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.6576249599456787,0.1912754327058792,0.8838772177696228,287.4543151855469,284.95001220703125,288.0609130859375,287.3434143066406,299.8760681152344,303.29205322265625,287.445068359375,1.0,0.4411521255970001,0.0,0.0,1.0,1.0,-2.00398850440979,2.210740376540344e-06,2.003986358642578,-0.4505401849746704,1.0,1.0,0.0,140.6132049560547,104.0,41145.16015625,-0.0,939.3162231445312,0.0,283.1499938964844,286.19537353515625,290.319091796875,292.95416259765625,313.0172119140625,308.3324890136719,283.1499938964844,23664.14453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930827021598816,1.0,0.0,0.0,3.2401819229125977,3.2402000427246094,7.005386351011111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5325.9150390625,0.0,1041.298583984375,1895.4371337890625,-0.0,4241.36474609375,0.8015478849411011,1.0,0.0,3.0,1.0,0.0
12427620,302.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.6318832039833069,0.1605851501226425,0.1491090655326843,303.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.7350406050682068,0.2558156251907348,0.2462067306041717,303.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.7812126874923706,0.3098286092281341,0.2192177772521972,303.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.6388974785804749,0.1667831689119339,0.1626067161560058,302.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.6643423438072205,0.1881154179573059,0.8673440217971802,287.3061828613281,284.95001220703125,288.0398254394531,287.3128662109375,299.84912109375,303.266845703125,287.2982482910156,1.0,0.4288037419319153,0.0,0.0,1.0,1.0,-1.9738991260528564,2.147298346244497e-06,1.9738969802856443,-0.4440788030624389,1.0,1.0,0.0,129.2896270751953,92.0,40524.234375,-0.0,873.6314086914062,0.0,283.1499938964844,286.0551147460937,290.28253173828125,292.8759460449219,313.0172119140625,308.3324890136719,283.1499938964844,25200.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869723320007324,1.0,0.0,0.0,3.3437280654907227,3.34374737739563,7.460281494786614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5272.7890625,0.0,1144.3531494140625,1895.4371337890625,-0.0,4189.029296875,0.8268016576766968,1.0,0.0,3.0,1.0,0.0
12427680,302.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.6318832039833069,0.1605851501226425,0.1491090655326843,303.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.7350406050682068,0.2558156251907348,0.2462067306041717,303.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.7812126874923706,0.3098286092281341,0.2192177772521972,303.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.6388974785804749,0.1667831689119339,0.1626067161560058,302.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.6643423438072205,0.1881154179573059,0.8673440217971802,287.3061828613281,284.95001220703125,288.0398254394531,287.3128662109375,299.84912109375,303.266845703125,287.2982482910156,1.0,0.4288037419319153,0.0,0.0,1.0,1.0,-1.9738991260528564,2.147298346244497e-06,1.9738969802856443,-0.4440788030624389,1.0,1.0,0.0,129.2896270751953,92.0,40524.234375,-0.0,873.6314086914062,0.0,283.1499938964844,286.0551147460937,290.28253173828125,292.8759460449219,313.0172119140625,308.3324890136719,283.1499938964844,25200.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869723320007324,1.0,0.0,0.0,3.3437280654907227,3.34374737739563,7.460281494786614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5272.7890625,0.0,1144.3531494140625,1895.4371337890625,-0.0,4189.029296875,0.8268016576766968,1.0,0.0,3.0,1.0,0.0
12427740,302.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.637864351272583,0.1569618731737136,0.1453986167907714,303.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780090332031,0.7466057538986206,0.2549349069595337,0.2449382841587066,303.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773681640625,0.7959774732589722,0.3101374208927154,0.2191204726696014,303.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.6466048359870911,0.1642121821641922,0.1597123593091964,302.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.6730703115463257,0.1852188855409622,0.852082371711731,287.1776123046875,284.95001220703125,288.0226745605469,287.2861328125,299.8259582519531,303.24560546875,287.1705322265625,1.0,0.416228324174881,0.0,0.0,1.0,1.0,-1.9459986686706543,2.089346025968553e-06,1.945996642112732,-0.4381252229213714,1.0,1.0,0.0,117.77308654785156,80.0,39892.796875,-0.0,810.9445190429688,0.0,283.1499938964844,285.9325866699219,290.2530517578125,292.8056030273437,313.0172119140625,308.3324890136719,283.1499938964844,26601.8203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803556799888612,1.0,0.0,0.0,3.435418605804444,3.435438871383667,7.875037226767745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5221.83154296875,0.0,1241.0986328125,1895.4371337890625,-0.0,4131.814453125,0.8492043018341064,1.0,0.0,3.0,1.0,0.0
12427800,302.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.637864351272583,0.1569618731737136,0.1453986167907714,303.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780090332031,0.7466057538986206,0.2549349069595337,0.2449382841587066,303.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773681640625,0.7959774732589722,0.3101374208927154,0.2191204726696014,303.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.6466048359870911,0.1642121821641922,0.1597123593091964,302.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.6730703115463257,0.1852188855409622,0.852082371711731,287.1776123046875,284.95001220703125,288.0226745605469,287.2861328125,299.8259582519531,303.24560546875,287.1705322265625,1.0,0.416228324174881,0.0,0.0,1.0,1.0,-1.9459986686706543,2.089346025968553e-06,1.945996642112732,-0.4381252229213714,1.0,1.0,0.0,117.77308654785156,80.0,39892.796875,-0.0,810.9445190429688,0.0,283.1499938964844,285.9325866699219,290.2530517578125,292.8056030273437,313.0172119140625,308.3324890136719,283.1499938964844,26601.8203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803556799888612,1.0,0.0,0.0,3.435418605804444,3.435438871383667,7.875037226767745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5221.83154296875,0.0,1241.0986328125,1895.4371337890625,-0.0,4131.814453125,0.8492043018341064,1.0,0.0,3.0,1.0,0.0
12427860,302.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.6456853151321411,0.153534322977066,0.1418733894824981,303.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.7605668306350708,0.2540653944015503,0.2436903417110443,303.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626525878906,0.8127784729003906,0.3103962540626526,0.2189954072237014,303.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.6563556790351868,0.1617637127637863,0.1569432914257049,302.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.6839854717254639,0.1825038492679596,0.8376948833465576,287.0629272460937,284.95001220703125,288.0091857910156,287.26300048828125,299.8055725097656,303.2272033691406,287.0564880371094,1.0,0.4034377038478851,0.0,0.0,1.0,1.0,-1.9195131063461304,2.0351264993223595e-06,1.919511079788208,-0.4325138032436371,1.0,1.0,0.0,106.22193145751952,68.0,39258.07421875,-0.0,750.9114379882812,0.0,283.1499938964844,285.8228454589844,290.2284545898437,292.7406921386719,313.0172119140625,308.3324890136719,283.1499938964844,27908.03125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973461925983429,1.0,0.0,0.0,3.518751382827759,3.518772602081299,8.261719699476089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5172.71044921875,0.0,1333.6231689453125,1895.4371337890625,-0.0,4071.636474609375,0.8695961833000183,1.0,0.0,3.0,1.0,0.0
12427920,302.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.6456853151321411,0.153534322977066,0.1418733894824981,303.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.7605668306350708,0.2540653944015503,0.2436903417110443,303.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626525878906,0.8127784729003906,0.3103962540626526,0.2189954072237014,303.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.6563556790351868,0.1617637127637863,0.1569432914257049,302.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.6839854717254639,0.1825038492679596,0.8376948833465576,287.0629272460937,284.95001220703125,288.0091857910156,287.26300048828125,299.8055725097656,303.2272033691406,287.0564880371094,1.0,0.4034377038478851,0.0,0.0,1.0,1.0,-1.9195131063461304,2.0351264993223595e-06,1.919511079788208,-0.4325138032436371,1.0,1.0,0.0,106.22193145751952,68.0,39258.07421875,-0.0,750.9114379882812,0.0,283.1499938964844,285.8228454589844,290.2284545898437,292.7406921386719,313.0172119140625,308.3324890136719,283.1499938964844,27908.03125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973461925983429,1.0,0.0,0.0,3.518751382827759,3.518772602081299,8.261719699476089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5172.71044921875,0.0,1333.6231689453125,1895.4371337890625,-0.0,4071.636474609375,0.8695961833000183,1.0,0.0,3.0,1.0,0.0
12427980,302.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.65590900182724,0.1502649337053299,0.1384967565536499,303.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.7776151299476624,0.2531722486019134,0.2424265444278717,303.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.8309662938117981,0.3105721771717071,0.2188170552253723,303.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.6687127947807312,0.1594021171331405,0.1542630791664123,302.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599609375,0.6974672079086304,0.1799290925264358,0.8239673972129822,286.95849609375,284.95001220703125,287.9991455078125,287.2431945800781,299.7853698730469,303.2084655761719,286.9525146484375,1.0,0.3904147744178772,0.0,0.0,1.0,1.0,-1.894022822380066,1.9836875253531616e-06,1.894020915031433,-0.4271554946899414,1.0,1.0,0.0,94.7008285522461,56.0,38627.14453125,-0.0,693.2548828125,0.0,283.1499938964844,285.7228088378906,290.2076721191406,292.6802062988281,313.0172119140625,308.3324890136719,283.1499938964844,29149.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96637362241745,1.0,0.0,0.0,3.596137762069702,3.5961599349975586,8.629108378954697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5125.4716796875,0.0,1423.562255859375,1895.4371337890625,-0.0,4009.193115234375,0.8885562419891357,1.0,0.0,3.0,1.0,0.0
12428040,302.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.65590900182724,0.1502649337053299,0.1384967565536499,303.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.7776151299476624,0.2531722486019134,0.2424265444278717,303.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.8309662938117981,0.3105721771717071,0.2188170552253723,303.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.6687127947807312,0.1594021171331405,0.1542630791664123,302.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599609375,0.6974672079086304,0.1799290925264358,0.8239673972129822,286.95849609375,284.95001220703125,287.9991455078125,287.2431945800781,299.7853698730469,303.2084655761719,286.9525146484375,1.0,0.3904147744178772,0.0,0.0,1.0,1.0,-1.894022822380066,1.9836875253531616e-06,1.894020915031433,-0.4271554946899414,1.0,1.0,0.0,94.7008285522461,56.0,38627.14453125,-0.0,693.2548828125,0.0,283.1499938964844,285.7228088378906,290.2076721191406,292.6802062988281,313.0172119140625,308.3324890136719,283.1499938964844,29149.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96637362241745,1.0,0.0,0.0,3.596137762069702,3.5961599349975586,8.629108378954697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5125.4716796875,0.0,1423.562255859375,1895.4371337890625,-0.0,4009.193115234375,0.8885562419891357,1.0,0.0,3.0,1.0,0.0
12428100,302.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096374511719,0.6621997356414795,0.1486833989620208,0.1368582397699356,303.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90740966796875,0.7875550389289856,0.2527118325233459,0.2417835593223571,303.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.8412594795227051,0.3106249868869781,0.2187049090862274,303.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.6761196851730347,0.1582478582859039,0.1529500782489776,302.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.7053473591804504,0.178690567612648,0.8173304200172424,286.9071044921875,284.95001220703125,287.99530029296875,287.2344970703125,299.7751770019531,303.19879150390625,286.9007568359375,1.0,0.3838087916374206,0.0,0.0,1.0,1.0,-1.8816016912460327,1.9588894701882964e-06,1.8815997838974,-0.4245609939098358,1.0,1.0,0.0,88.95722961425781,56.0,38337.6484375,-0.0,665.2614135742188,0.0,283.1499938964844,285.6723327636719,290.1988525390625,292.65301513671875,313.0172119140625,308.3324890136719,283.1499938964844,29881.423828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96279776096344,1.0,0.0,0.0,3.6410329341888414,3.641055822372437,8.845910315358196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5104.62939453125,0.0,1477.5474853515625,1895.4371337890625,-0.0,3977.485595703125,0.8967615365982056,1.0,0.0,3.0,1.0,0.0
12428160,302.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646545410156,0.6694703698158264,0.1471352875232696,0.1352494955062866,303.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627014160156,0.7985839247703552,0.2522396445274353,0.2411287575960159,303.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.8528131246566772,0.3106516301631927,0.2185734212398529,303.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.6845081448554993,0.1571090966463089,0.1516517847776413,302.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638610839844,0.7139368653297424,0.177480936050415,0.8108269572257996,286.86248779296875,284.95001220703125,287.99224853515625,287.2265319824219,299.7653503417969,303.189453125,286.8568420410156,1.0,0.3771333694458008,0.0,0.0,1.0,1.0,-1.869356989860535,1.9346164208400296e-06,1.8693550825119016,-0.422014057636261,1.0,1.0,0.0,83.2269058227539,44.0,38005.6953125,-0.0,637.7842407226562,0.0,283.1499938964844,285.6308288574219,290.1903076171875,292.6239624023437,313.0172119140625,308.3324890136719,283.1499938964844,30342.021484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591487050056458,1.0,0.0,0.0,3.668987512588501,3.669010639190674,8.982262897916371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5080.3330078125,0.0,1511.8416748046875,1895.4371337890625,-0.0,3944.993896484375,0.9064231514930724,1.0,0.0,3.0,1.0,0.0
12428220,302.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749938964844,0.6877172589302063,0.1441307514905929,0.1321185231208801,303.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.8234952092170715,0.251261442899704,0.2397909760475158,303.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.8811020255088806,0.310630589723587,0.2182621210813522,302.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.7048300504684448,0.1548733413219452,0.1490981876850128,302.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.7329122424125671,0.1751380413770675,0.7981852293014526,286.7729187011719,284.95001220703125,287.9883117675781,287.21270751953125,299.7465515136719,303.17156982421875,286.76763916015625,1.0,0.3635680675506592,0.0,0.0,1.0,1.0,-1.8453702926635744,1.887568714664667e-06,1.8453683853149407,-0.417057603597641,1.0,1.0,0.0,71.81385040283203,32.0,37395.4375,-0.0,584.3408813476562,0.0,283.1499938964844,285.5450134277344,290.1760559082031,292.5717163085937,313.0172119140625,308.3324890136719,283.1499938964844,31510.439453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518386125564576,1.0,0.0,0.0,3.7389633655548096,3.738987445831299,9.328153964816012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5037.20458984375,0.0,1600.0048828125,1895.4371337890625,-0.0,3879.5107421875,0.9235943555831908,1.0,0.0,3.0,1.0,0.0
12428280,302.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749938964844,0.6877172589302063,0.1441307514905929,0.1321185231208801,303.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.8234952092170715,0.251261442899704,0.2397909760475158,303.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.8811020255088806,0.310630589723587,0.2182621210813522,302.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.7048300504684448,0.1548733413219452,0.1490981876850128,302.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.7329122424125671,0.1751380413770675,0.7981852293014526,286.7729187011719,284.95001220703125,287.9883117675781,287.21270751953125,299.7465515136719,303.17156982421875,286.76763916015625,1.0,0.3635680675506592,0.0,0.0,1.0,1.0,-1.8453702926635744,1.887568714664667e-06,1.8453683853149407,-0.417057603597641,1.0,1.0,0.0,71.81385040283203,32.0,37395.4375,-0.0,584.3408813476562,0.0,283.1499938964844,285.5450134277344,290.1760559082031,292.5717163085937,313.0172119140625,308.3324890136719,283.1499938964844,31510.439453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518386125564576,1.0,0.0,0.0,3.7389633655548096,3.738987445831299,9.328153964816012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5037.20458984375,0.0,1600.0048828125,1895.4371337890625,-0.0,3879.5107421875,0.9235943555831908,1.0,0.0,3.0,1.0,0.0
12428340,302.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.7124915719032288,0.1412437856197357,0.1290959268808365,303.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.854692280292511,0.2502342760562897,0.2384087443351745,303.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.919954240322113,0.3105067610740661,0.2178802192211151,302.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.7296933531761169,0.1526895761489868,0.1465961039066314,302.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.7584667801856995,0.1728899478912353,0.785984992980957,286.6891784667969,284.95001220703125,287.9870300292969,287.2015380859375,299.72882080078125,303.1547241210937,286.6841735839844,1.0,0.3496874570846557,0.0,0.0,1.0,1.0,-1.821967840194702,1.8423129404254723e-06,1.8219660520553589,-0.4122656285762787,1.0,1.0,0.0,60.459938049316406,25.0,36797.81640625,-0.0,532.7724609375,0.0,283.1499938964844,285.4646911621094,290.16461181640625,292.5232238769531,313.0172119140625,308.3324890136719,283.1499938964844,32658.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444780945777892,1.0,0.0,0.0,3.806461572647095,3.806486606597901,9.667990070738597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4996.08349609375,0.0,1688.2320556640625,1895.4371337890625,-0.0,3813.082763671875,0.9401658177375792,1.0,0.0,3.0,1.0,0.0
12428400,302.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.7124915719032288,0.1412437856197357,0.1290959268808365,303.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.854692280292511,0.2502342760562897,0.2384087443351745,303.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.919954240322113,0.3105067610740661,0.2178802192211151,302.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.7296933531761169,0.1526895761489868,0.1465961039066314,302.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.7584667801856995,0.1728899478912353,0.785984992980957,286.6891784667969,284.95001220703125,287.9870300292969,287.2015380859375,299.72882080078125,303.1547241210937,286.6841735839844,1.0,0.3496874570846557,0.0,0.0,1.0,1.0,-1.821967840194702,1.8423129404254723e-06,1.8219660520553589,-0.4122656285762787,1.0,1.0,0.0,60.459938049316406,25.0,36797.81640625,-0.0,532.7724609375,0.0,283.1499938964844,285.4646911621094,290.16461181640625,292.5232238769531,313.0172119140625,308.3324890136719,283.1499938964844,32658.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444780945777892,1.0,0.0,0.0,3.806461572647095,3.806486606597901,9.667990070738597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4996.08349609375,0.0,1688.2320556640625,1895.4371337890625,-0.0,3813.082763671875,0.9401658177375792,1.0,0.0,3.0,1.0,0.0
12428460,302.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.7386830449104309,0.1384595483541488,0.1262278407812118,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.893439769744873,0.2491522878408432,0.2370378375053405,303.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.9674695730209352,0.3102760314941406,0.2174701541662216,302.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.7581101655960083,0.1505486816167831,0.144198402762413,302.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.7905336618423462,0.1707241982221603,0.7744598388671875,286.61102294921875,284.95001220703125,287.9882202148437,287.1927185058594,299.7119140625,303.1386413574219,286.6062927246094,1.0,0.3372220396995544,0.0,0.0,1.0,1.0,-1.7996666431427002,1.7997911072598072e-06,1.799664855003357,-0.4077520370483398,1.0,1.0,0.0,50.67802810668945,25.0,36222.19140625,-0.0,487.9730529785156,0.0,283.1499938964844,285.38970947265625,290.15582275390625,292.4785461425781,313.0172119140625,308.3324890136719,283.04998779296875,33792.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937111794948578,1.0,0.0,0.0,3.871976613998413,3.872002363204956,1.0003655006585177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5059.35888671875,0.0,1776.912353515625,1895.4371337890625,-0.0,3746.150390625,0.9552562236785888,1.0,0.0,3.0,1.0,0.0
12428520,302.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.7386830449104309,0.1384595483541488,0.1262278407812118,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.893439769744873,0.2491522878408432,0.2370378375053405,303.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.9674695730209352,0.3102760314941406,0.2174701541662216,302.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.7581101655960083,0.1505486816167831,0.144198402762413,302.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.7905336618423462,0.1707241982221603,0.7744598388671875,286.61102294921875,284.95001220703125,287.9882202148437,287.1927185058594,299.7119140625,303.1386413574219,286.6062927246094,1.0,0.3372220396995544,0.0,0.0,1.0,1.0,-1.7996666431427002,1.7997911072598072e-06,1.799664855003357,-0.4077520370483398,1.0,1.0,0.0,50.67802810668945,25.0,36222.19140625,-0.0,487.9730529785156,0.0,283.1499938964844,285.38970947265625,290.15582275390625,292.4785461425781,313.0172119140625,308.3324890136719,283.04998779296875,33792.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937111794948578,1.0,0.0,0.0,3.871976613998413,3.872002363204956,1.0003655006585177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5059.35888671875,0.0,1776.912353515625,1895.4371337890625,-0.0,3746.150390625,0.9552562236785888,1.0,0.0,3.0,1.0,0.0
12428580,302.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.7608565092086792,0.1356119215488433,0.1234766393899917,303.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.9297794103622437,0.2478359043598175,0.2356349825859069,303.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.9987701773643494,0.3097100853919983,0.2169173508882522,302.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.783566415309906,0.1483261436223983,0.1418943405151367,302.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.8175624012947083,0.168496772646904,0.7635006904602051,286.4706420898437,284.95001220703125,287.9916076660156,287.1860656738281,299.6942443847656,303.12115478515625,286.46502685546875,1.0,0.3279915452003479,0.0,0.0,1.0,1.0,-1.777963638305664,1.758962866915681e-06,1.7779618501663208,-0.4033732414245605,1.0,1.0,0.0,44.196075439453125,25.0,35964.08984375,-0.0,454.6114807128906,0.0,283.0521240234375,285.2460632324219,290.1665954589844,292.4849853515625,313.0172119140625,308.3324890136719,282.75,34738.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345657825469972,1.0,0.0,0.0,3.9258358478546143,3.925862312316896,1.0283891924700583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5272.326171875,0.0,1852.0994873046875,1895.4371337890625,-0.0,3722.91943359375,0.9664009213447572,1.0,0.0,3.0,1.0,0.0
12428640,302.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.7608565092086792,0.1356119215488433,0.1234766393899917,303.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.9297794103622437,0.2478359043598175,0.2356349825859069,303.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.9987701773643494,0.3097100853919983,0.2169173508882522,302.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.783566415309906,0.1483261436223983,0.1418943405151367,302.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.8175624012947083,0.168496772646904,0.7635006904602051,286.4706420898437,284.95001220703125,287.9916076660156,287.1860656738281,299.6942443847656,303.12115478515625,286.46502685546875,1.0,0.3279915452003479,0.0,0.0,1.0,1.0,-1.777963638305664,1.758962866915681e-06,1.7779618501663208,-0.4033732414245605,1.0,1.0,0.0,44.196075439453125,25.0,35964.08984375,-0.0,454.6114807128906,0.0,283.0521240234375,285.2460632324219,290.1665954589844,292.4849853515625,313.0172119140625,308.3324890136719,282.75,34738.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345657825469972,1.0,0.0,0.0,3.9258358478546143,3.925862312316896,1.0283891924700583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5272.326171875,0.0,1852.0994873046875,1895.4371337890625,-0.0,3722.91943359375,0.9664009213447572,1.0,0.0,3.0,1.0,0.0
12428700,302.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.7651804685592651,0.1340703070163726,0.1221101358532905,303.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.9388273358345032,0.2469749897718429,0.2348769456148147,303.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.9990000128746032,0.3097735941410064,0.211986556649208,302.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.7889872789382935,0.1471030861139297,0.1407489478588104,302.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.8229841589927673,0.1672683358192443,0.7580626010894775,286.2890625,284.95001220703125,287.9940490722656,287.1834716796875,299.68658447265625,303.11358642578125,286.26385498046875,1.0,0.3239401280879974,0.0,0.0,1.0,1.0,-1.7603553533554075,1.7262227629544211e-06,1.7603535652160645,-0.3997911810874939,1.0,1.0,0.0,42.52513885498047,25.0,36480.421875,-0.0,439.1414794921875,0.0,282.7937316894531,285.0279541015625,290.2157897949219,292.6357727050781,313.0172119140625,308.3324890136719,282.75,35025.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404844641685486,1.0,0.0,0.0,3.9419682025909424,3.9419949054718018,1.0368585208198056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5082.2646484375,0.0,1875.02587890625,1895.4371337890625,-0.0,3776.84912109375,0.9702394008636476,1.0,0.0,3.0,1.0,0.0
12428760,302.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.7684509754180908,0.1324140131473541,0.1206132918596267,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.9463133215904236,0.2459046393632888,0.2338996678590774,303.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.9990000128746032,0.3104100823402405,0.2067255973815918,302.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.7933411002159119,0.1457590162754058,0.1394786238670349,302.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.8273614048957825,0.1659121811389923,0.7519897222518921,286.17938232421875,284.95001220703125,287.9969482421875,287.1813049316406,299.67987060546875,303.1093139648437,286.1710510253906,1.0,0.3202085196971893,0.0,0.0,1.0,1.0,-1.7436165809631348,1.695401579127065e-06,1.743614912033081,-0.3963201642036438,1.0,1.0,0.0,41.08078384399414,25.0,36098.31640625,-0.0,424.49847412109375,0.0,282.75543212890625,284.9433898925781,290.1963195800781,292.5550842285156,313.0172119140625,308.3324890136719,282.45001220703125,35246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414640069007874,1.0,0.0,0.0,3.954432725906372,3.9544596672058105,1.0434260957481456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5322.50830078125,0.0,1892.8690185546875,1895.4371337890625,-0.0,3785.74853515625,0.9732047319412231,1.0,0.0,3.0,1.0,0.0
12428820,302.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.7708439826965332,0.1290421038866043,0.1175533458590507,303.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.9551209211349488,0.2434584945440292,0.2316366583108902,303.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.9990000128746032,0.3121440410614013,0.1994681358337402,302.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.7975530624389648,0.1429086178541183,0.1367812007665634,302.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.8319253325462341,0.1630485504865646,0.7391272783279419,285.8822631835937,284.95001220703125,288.0039978027344,287.1781921386719,299.6695251464844,303.10430908203125,285.8739318847656,1.0,0.3134416937828064,0.0,0.0,1.0,1.0,-1.7098270654678345,1.6342781918865512e-06,1.7098255157470703,-0.3895259201526642,1.0,1.0,0.0,38.93478393554688,28.0,36176.109375,-0.0,398.6279602050781,0.0,282.4559631347656,284.6390991210937,290.1882629394531,292.560791015625,313.0172119140625,308.3324890136719,282.1499938964844,35551.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468063116073608,1.0,0.0,0.0,3.9714739322662354,3.971501111984253,1.052438506121689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5353.50732421875,0.0,1917.446044921875,1895.4371337890625,-0.0,3834.145751953125,0.9772583842277528,1.0,0.0,3.0,1.0,0.0
12428880,302.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.7708439826965332,0.1290421038866043,0.1175533458590507,303.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.9551209211349488,0.2434584945440292,0.2316366583108902,303.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.9990000128746032,0.3121440410614013,0.1994681358337402,302.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.7975530624389648,0.1429086178541183,0.1367812007665634,302.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.8319253325462341,0.1630485504865646,0.7391272783279419,285.8822631835937,284.95001220703125,288.0039978027344,287.1781921386719,299.6695251464844,303.10430908203125,285.8739318847656,1.0,0.3134416937828064,0.0,0.0,1.0,1.0,-1.7098270654678345,1.6342781918865512e-06,1.7098255157470703,-0.3895259201526642,1.0,1.0,0.0,38.93478393554688,28.0,36176.109375,-0.0,398.6279602050781,0.0,282.4559631347656,284.6390991210937,290.1882629394531,292.560791015625,313.0172119140625,308.3324890136719,282.1499938964844,35551.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468063116073608,1.0,0.0,0.0,3.9714739322662354,3.971501111984253,1.052438506121689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5353.50732421875,0.0,1917.446044921875,1895.4371337890625,-0.0,3834.145751953125,0.9772583842277528,1.0,0.0,3.0,1.0,0.0
12428940,302.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.7667236328125,0.1256466507911682,0.1144939959049224,303.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.9549292922019958,0.2407424598932266,0.229115679860115,303.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.9990000128746032,0.3129152655601501,0.1972977668046951,302.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.79474276304245,0.1399427503347396,0.1339830607175827,302.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.8299202919006348,0.1600785255432129,0.7258362174034119,285.5906066894531,284.95001220703125,288.01251220703125,287.1765441894531,299.65576171875,303.0947570800781,285.5828552246094,1.0,0.308647483587265,0.0,0.0,1.0,1.0,-1.681199312210083,1.5835945532671758e-06,1.6811977624893188,-0.3838925361633301,1.0,1.0,0.0,37.92355346679688,31.0,36302.05859375,-0.0,379.7378540039063,0.0,282.1558837890625,284.3404235839844,290.1763000488281,292.5556030273437,313.0172119140625,308.3324890136719,281.8500061035156,35733.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497633576393129,1.0,0.0,0.0,3.981613874435425,3.9816412925720215,1.0578194178378908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5385.9873046875,0.0,1932.17041015625,1895.4371337890625,-0.0,3860.830322265625,0.979670226573944,1.0,0.0,3.0,1.0,0.0
12429000,302.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.7667236328125,0.1256466507911682,0.1144939959049224,303.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.9549292922019958,0.2407424598932266,0.229115679860115,303.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.9990000128746032,0.3129152655601501,0.1972977668046951,302.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.79474276304245,0.1399427503347396,0.1339830607175827,302.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.8299202919006348,0.1600785255432129,0.7258362174034119,285.5906066894531,284.95001220703125,288.01251220703125,287.1765441894531,299.65576171875,303.0947570800781,285.5828552246094,1.0,0.308647483587265,0.0,0.0,1.0,1.0,-1.681199312210083,1.5835945532671758e-06,1.6811977624893188,-0.3838925361633301,1.0,1.0,0.0,37.92355346679688,31.0,36302.05859375,-0.0,379.7378540039063,0.0,282.1558837890625,284.3404235839844,290.1763000488281,292.5556030273437,313.0172119140625,308.3324890136719,281.8500061035156,35733.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497633576393129,1.0,0.0,0.0,3.981613874435425,3.9816412925720215,1.0578194178378908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5385.9873046875,0.0,1932.17041015625,1895.4371337890625,-0.0,3860.830322265625,0.979670226573944,1.0,0.0,3.0,1.0,0.0
12429060,302.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.7575231790542603,0.1222264394164085,0.1114439740777015,303.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.9475224018096924,0.2378508597612381,0.226442813873291,303.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.9990000128746032,0.3115425407886505,0.1992881745100021,302.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.7863864302635193,0.1369331628084182,0.1311607658863067,302.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.8226767778396606,0.1570533215999603,0.7124047875404358,285.3056945800781,284.95001220703125,288.0222473144531,287.1760559082031,299.6335754394531,303.0732421875,285.2982788085937,1.0,0.3053691387176513,0.0,0.0,1.0,1.0,-1.657200813293457,1.5418781913467685e-06,1.6571992635726929,-0.3792335391044616,1.0,1.0,0.0,37.7879524230957,34.0,36486.76171875,-0.0,366.3517150878906,0.0,281.8558349609375,284.0477600097656,290.17120361328125,292.5595092773437,313.0172119140625,308.3324890136719,281.54998779296875,35841.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517581462860109,1.0,0.0,0.0,3.987641572952272,3.987668991088867,1.061024704540614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5425.349609375,0.0,1940.958984375,1895.4371337890625,-0.0,3878.787109375,0.9811038970947266,1.0,0.0,3.0,1.0,0.0
12429120,302.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.7575231790542603,0.1222264394164085,0.1114439740777015,303.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.9475224018096924,0.2378508597612381,0.226442813873291,303.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.9990000128746032,0.3115425407886505,0.1992881745100021,302.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.7863864302635193,0.1369331628084182,0.1311607658863067,302.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.8226767778396606,0.1570533215999603,0.7124047875404358,285.3056945800781,284.95001220703125,288.0222473144531,287.1760559082031,299.6335754394531,303.0732421875,285.2982788085937,1.0,0.3053691387176513,0.0,0.0,1.0,1.0,-1.657200813293457,1.5418781913467685e-06,1.6571992635726929,-0.3792335391044616,1.0,1.0,0.0,37.7879524230957,34.0,36486.76171875,-0.0,366.3517150878906,0.0,281.8558349609375,284.0477600097656,290.17120361328125,292.5595092773437,313.0172119140625,308.3324890136719,281.54998779296875,35841.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517581462860109,1.0,0.0,0.0,3.987641572952272,3.987668991088867,1.061024704540614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5425.349609375,0.0,1940.958984375,1895.4371337890625,-0.0,3878.787109375,0.9811038970947266,1.0,0.0,3.0,1.0,0.0
12429180,302.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.7507069110870361,0.1202478110790252,0.1097010597586631,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.9407157301902772,0.2361277937889099,0.2248719334602356,303.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.9990000128746032,0.309708833694458,0.2018138915300369,302.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.7798263430595398,0.1351964473724365,0.1295481622219085,302.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.816752016544342,0.1552975326776504,0.7046951651573181,285.09930419921875,284.95001220703125,288.0283203125,287.1762084960937,299.6168518066406,303.05535888671875,285.0783996582031,1.0,0.3040422201156616,0.0,0.0,1.0,1.0,-1.6450610160827637,1.5210478068183877e-06,1.6450594663619995,-0.3769062757492065,1.0,1.0,0.0,38.0150146484375,34.0,36977.1171875,-0.0,360.5374755859375,0.0,281.58172607421875,283.81268310546875,290.1976928710937,292.6555480957031,313.0172119140625,308.3324890136719,281.54998779296875,35882.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556209444999696,1.0,0.0,0.0,3.989930868148804,3.9899582862854,1.062243313754152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5190.66064453125,0.0,1944.3038330078125,1895.4371337890625,-0.0,3913.4560546875,0.9816483855247498,1.0,0.0,3.0,1.0,0.0
