time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429240,302.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.7449958324432373,0.1187762841582298,0.1083902791142463,303.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.9344417452812196,0.2348188310861587,0.2236556261777877,303.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.3078510463237762,0.2042957097291946,302.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.7742053866386414,0.1339107453823089,0.1283445805311203,302.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.8114671111106873,0.1539899110794067,0.6988990902900696,285.02496337890625,284.95001220703125,288.032958984375,287.1764831542969,299.6025085449219,303.0393981933594,285.01788330078125,1.0,0.3032875061035156,0.0,0.0,1.0,1.0,-1.6366020441055298,1.5066395917529007e-06,1.6366004943847656,-0.3752924501895904,1.0,1.0,0.0,38.32419967651367,37.0,36722.51953125,-0.0,356.9503479003906,0.0,281.5556030273437,283.75933837890625,290.172119140625,292.5732116699219,313.0172119140625,308.3324890136719,281.25,35905.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538529515266418,1.0,0.0,0.0,3.99122166633606,3.991249084472656,1.0629307780618549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5470.62744140625,0.0,1946.1915283203125,1895.4371337890625,-0.0,3897.605224609375,0.9819554090499878,1.0,0.0,3.0,1.0,0.0
12429300,302.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.7380484938621521,0.1170567199587822,0.1068774536252021,303.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.926410973072052,0.2332750707864761,0.2222459465265274,303.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.9990000128746032,0.3051710128784179,0.2075890302658081,302.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.7672698497772217,0.1324111521244049,0.1269552558660507,302.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.804578959941864,0.152462750673294,0.692200779914856,284.84619140625,284.95001220703125,288.0386047363281,287.177001953125,299.5843505859375,303.018798828125,284.8204345703125,1.0,0.3026124536991119,0.0,0.0,1.0,1.0,-1.627336502075195,1.4909613810232258e-06,1.6273349523544312,-0.3735398054122925,0.9981204867362976,0.9981204867362976,0.0,38.79323959350586,37.0,37277.6328125,-0.0,353.41815185546875,0.0,281.29296875,283.5450439453125,290.201416015625,292.68707275390625,313.0172119140625,308.3324890136719,281.25,35966.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577260613441468,1.0,0.0,0.0,3.991837978363037,3.991865396499634,1.063258991962357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5255.16259765625,0.0,1947.5001220703125,1895.4371337890625,-0.0,3932.289794921875,0.9820995330810548,1.0,0.0,3.0,1.0,0.0
12429360,302.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.7305415868759155,0.1153007596731185,0.1053293794393539,303.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.9174141883850098,0.2316634207963943,0.2207657247781753,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.9990000128746032,0.3018665611743927,0.2114133685827255,302.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.7597598433494568,0.1308901458978653,0.1255452930927276,302.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.796781063079834,0.1509063988924026,0.6853642463684082,284.74932861328125,284.95001220703125,288.0444030761719,287.1776428222656,299.5647277832031,302.9960327148437,284.7427978515625,1.0,0.3021375238895416,0.0,0.0,1.0,1.0,-1.6183544397354126,1.4758592215002864e-06,1.6183528900146484,-0.371839702129364,0.9957447052001952,0.9957447052001952,0.0,39.4055290222168,40.0,37020.20703125,-0.0,350.4676818847656,0.0,281.2555236816406,283.4772033691406,290.1758117675781,292.5938415527344,313.0172119140625,308.3324890136719,280.95001220703125,36060.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564736485481262,1.0,0.0,0.0,3.990006685256958,3.990034103393554,1.062283786268381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5521.73681640625,0.0,1945.8624267578125,1895.4371337890625,-0.0,3921.08984375,0.9817572832107544,1.0,0.0,3.0,1.0,0.0
12429420,302.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.710265576839447,0.1118045523762703,0.1022881492972374,303.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677429199219,0.8938478827476501,0.2283611446619033,0.2177969962358474,303.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667053222656,0.9806071519851683,0.2960634529590606,0.2083135545253753,302.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47149658203125,0.7402162551879883,0.1278563439846038,0.1227862983942031,302.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.7755768299102783,0.1478140950202942,0.6719961762428284,284.4676208496094,284.95001220703125,288.05633544921875,287.1792907714844,299.5307312011719,302.9626159667969,284.4600830078125,1.0,0.3012710213661194,0.0,0.0,1.0,1.0,-1.5923327207565308,1.4326732298286515e-06,1.5923312902450562,-0.3669743537902832,0.9872230887413024,0.9872230887413024,0.0,41.63214874267578,43.0,37190.6640625,-0.0,342.3481140136719,0.0,280.9556579589844,283.1916198730469,290.17803955078125,292.6100769042969,313.0172119140625,308.3324890136719,280.6499938964844,36285.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593912959098816,1.0,0.0,0.0,3.980520009994507,3.980547428131104,1.057238250723458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5563.07421875,0.0,1935.2452392578125,1895.4371337890625,-0.0,3947.15771484375,0.9797365069389344,1.0,0.0,3.0,1.0,0.0
12429480,302.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.710265576839447,0.1118045523762703,0.1022881492972374,303.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677429199219,0.8938478827476501,0.2283611446619033,0.2177969962358474,303.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667053222656,0.9806071519851683,0.2960634529590606,0.2083135545253753,302.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47149658203125,0.7402162551879883,0.1278563439846038,0.1227862983942031,302.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.7755768299102783,0.1478140950202942,0.6719961762428284,284.4676208496094,284.95001220703125,288.05633544921875,287.1792907714844,299.5307312011719,302.9626159667969,284.4600830078125,1.0,0.3012710213661194,0.0,0.0,1.0,1.0,-1.5923327207565308,1.4326732298286515e-06,1.5923312902450562,-0.3669743537902832,0.9872230887413024,0.9872230887413024,0.0,41.63214874267578,43.0,37190.6640625,-0.0,342.3481140136719,0.0,280.9556579589844,283.1916198730469,290.17803955078125,292.6100769042969,313.0172119140625,308.3324890136719,280.6499938964844,36285.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593912959098816,1.0,0.0,0.0,3.980520009994507,3.980547428131104,1.057238250723458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5563.07421875,0.0,1935.2452392578125,1895.4371337890625,-0.0,3947.15771484375,0.9797365069389344,1.0,0.0,3.0,1.0,0.0
12429540,302.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898193359375,0.6857060194015503,0.1083725690841674,0.0993310213088989,302.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1851501464844,0.8685215711593628,0.2248397916555404,0.2146758735179901,303.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1842346191406,0.9535536766052246,0.29177325963974,0.2052952796220779,302.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18853759765625,0.7192649841308594,0.1248089894652366,0.1200564578175544,302.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1874389648437,0.7528740763664246,0.1447841823101043,0.6590176224708557,284.1850280761719,284.95001220703125,288.0685119628906,287.1811218261719,299.5129699707031,302.9461975097656,284.17724609375,1.0,0.300352394580841,0.0,0.0,1.0,1.0,-1.5583187341690063,1.3771741578239016e-06,1.5583174228668213,-0.3600455224514007,0.974902868270874,0.974902868270874,0.0,44.68499374389648,46.0,37199.0703125,-0.0,334.48876953125,0.0,280.6561889648437,282.905517578125,290.17584228515625,292.61383056640625,313.0172119140625,308.3324890136719,280.3500061035156,36559.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96145498752594,1.0,0.0,0.0,3.961048126220703,3.9610753059387207,1.046920033331844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5595.765625,0.0,1912.0858154296875,1895.4371337890625,-0.0,3965.545166015625,0.9754959344863892,1.0,0.0,3.0,1.0,0.0
12429600,302.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898193359375,0.6857060194015503,0.1083725690841674,0.0993310213088989,302.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1851501464844,0.8685215711593628,0.2248397916555404,0.2146758735179901,303.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1842346191406,0.9535536766052246,0.29177325963974,0.2052952796220779,302.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18853759765625,0.7192649841308594,0.1248089894652366,0.1200564578175544,302.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1874389648437,0.7528740763664246,0.1447841823101043,0.6590176224708557,284.1850280761719,284.95001220703125,288.0685119628906,287.1811218261719,299.5129699707031,302.9461975097656,284.17724609375,1.0,0.300352394580841,0.0,0.0,1.0,1.0,-1.5583187341690063,1.3771741578239016e-06,1.5583174228668213,-0.3600455224514007,0.974902868270874,0.974902868270874,0.0,44.68499374389648,46.0,37199.0703125,-0.0,334.48876953125,0.0,280.6561889648437,282.905517578125,290.17584228515625,292.61383056640625,313.0172119140625,308.3324890136719,280.3500061035156,36559.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96145498752594,1.0,0.0,0.0,3.961048126220703,3.9610753059387207,1.046920033331844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5595.765625,0.0,1912.0858154296875,1895.4371337890625,-0.0,3965.545166015625,0.9754959344863892,1.0,0.0,3.0,1.0,0.0
12429660,302.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.908203125,0.6658761501312256,0.1050580963492393,0.096441738307476,302.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9029541015625,0.8490701913833618,0.2212058454751968,0.21139757335186,303.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9020080566406,0.929367184638977,0.2874609231948852,0.2024056315422058,302.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.90673828125,0.7007983922958374,0.1217909306287765,0.1173233315348625,302.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9054870605469,0.7357475757598877,0.1418508738279342,0.6463932394981384,283.9028625488281,284.95001220703125,288.0806884765625,287.1829528808594,299.5007019042969,302.9403991699219,283.8948974609375,1.0,0.2997063100337982,0.0,0.0,1.0,1.0,-1.5290073156356812,1.3305750599101884e-06,1.529006004333496,-0.3543541729450226,0.9588350057601928,0.9588350057601928,0.0,47.3354606628418,34.0,37147.828125,-0.0,327.1937255859375,0.0,280.3559875488281,282.6199645996094,290.1728820800781,292.61138916015625,313.0172119140625,308.3324890136719,280.04998779296875,36887.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624991416931152,1.0,0.0,0.0,3.929705619812012,3.929732799530029,1.0304177067155251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5620.0830078125,0.0,1874.3353271484373,1895.4371337890625,-0.0,3974.83203125,0.9686137437820436,1.0,0.0,3.0,1.0,0.0
12429720,302.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.908203125,0.6658761501312256,0.1050580963492393,0.096441738307476,302.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9029541015625,0.8490701913833618,0.2212058454751968,0.21139757335186,303.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9020080566406,0.929367184638977,0.2874609231948852,0.2024056315422058,302.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.90673828125,0.7007983922958374,0.1217909306287765,0.1173233315348625,302.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9054870605469,0.7357475757598877,0.1418508738279342,0.6463932394981384,283.9028625488281,284.95001220703125,288.0806884765625,287.1829528808594,299.5007019042969,302.9403991699219,283.8948974609375,1.0,0.2997063100337982,0.0,0.0,1.0,1.0,-1.5290073156356812,1.3305750599101884e-06,1.529006004333496,-0.3543541729450226,0.9588350057601928,0.9588350057601928,0.0,47.3354606628418,34.0,37147.828125,-0.0,327.1937255859375,0.0,280.3559875488281,282.6199645996094,290.1728820800781,292.61138916015625,313.0172119140625,308.3324890136719,280.04998779296875,36887.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624991416931152,1.0,0.0,0.0,3.929705619812012,3.929732799530029,1.0304177067155251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5620.0830078125,0.0,1874.3353271484373,1895.4371337890625,-0.0,3974.83203125,0.9686137437820436,1.0,0.0,3.0,1.0,0.0
12429780,302.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.62725830078125,0.6621990203857422,0.1019405052065849,0.0935620665550232,302.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6219787597656,0.8484084606170654,0.2175112813711166,0.2078867852687835,302.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6210327148437,0.929025650024414,0.2830928564071655,0.1993398219347,302.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.625732421875,0.698233962059021,0.11882234364748,0.1144654974341392,302.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6244812011719,0.7343292236328125,0.1389682739973068,0.6332383751869202,283.6219177246094,284.95001220703125,288.0926513671875,287.1845703125,299.4914245605469,302.9395446777344,283.6137390136719,1.0,0.2937418222427368,0.0,0.0,1.0,1.0,-1.498432159423828,1.28304213831143e-06,1.4984309673309326,-0.3483975529670715,0.9390344619750975,0.9390344619750975,0.0,45.876461029052734,25.0,36974.37109375,-0.0,309.01031494140625,0.0,280.0565490722656,282.3365783691406,290.1684265136719,292.5999755859375,313.0172119140625,308.3324890136719,279.75,37287.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623347520828248,1.0,0.0,0.0,3.883807420730591,3.883833885192871,1.0064881053040151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5635.15283203125,0.0,1819.43017578125,1895.4371337890625,-0.0,3973.370849609375,0.9585139155387878,1.0,0.0,3.0,1.0,0.0
12429840,302.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.62725830078125,0.6621990203857422,0.1019405052065849,0.0935620665550232,302.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6219787597656,0.8484084606170654,0.2175112813711166,0.2078867852687835,302.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6210327148437,0.929025650024414,0.2830928564071655,0.1993398219347,302.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.625732421875,0.698233962059021,0.11882234364748,0.1144654974341392,302.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6244812011719,0.7343292236328125,0.1389682739973068,0.6332383751869202,283.6219177246094,284.95001220703125,288.0926513671875,287.1845703125,299.4914245605469,302.9395446777344,283.6137390136719,1.0,0.2937418222427368,0.0,0.0,1.0,1.0,-1.498432159423828,1.28304213831143e-06,1.4984309673309326,-0.3483975529670715,0.9390344619750975,0.9390344619750975,0.0,45.876461029052734,25.0,36974.37109375,-0.0,309.01031494140625,0.0,280.0565490722656,282.3365783691406,290.1684265136719,292.5999755859375,313.0172119140625,308.3324890136719,279.75,37287.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623347520828248,1.0,0.0,0.0,3.883807420730591,3.883833885192871,1.0064881053040151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5635.15283203125,0.0,1819.43017578125,1895.4371337890625,-0.0,3973.370849609375,0.9585139155387878,1.0,0.0,3.0,1.0,0.0
12429900,302.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.46441650390625,0.6641759276390076,0.1004740595817565,0.092170849442482,302.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4464416503906,0.8525316715240479,0.2156904190778732,0.2061120122671127,302.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4429626464844,0.934800386428833,0.2809719443321228,0.1978179216384887,302.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4595642089844,0.7009808421134949,0.1173852309584617,0.1130398884415626,302.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4552917480469,0.7373297214508057,0.1375710517168045,0.6266652345657349,283.4461975097656,284.95001220703125,288.09844970703125,287.1851806640625,299.4868469238281,302.9396057128906,283.4169616699219,1.0,0.2898105978965759,0.0,0.0,1.0,1.0,-1.4832013845443726,1.2597810155057232e-06,1.4832000732421875,-0.3454407751560211,0.9273590445518494,0.9273590445518494,0.0,44.18379592895508,25.0,37243.83984375,-0.0,297.7510681152344,0.0,279.7958679199219,282.1259765625,290.1934509277344,292.6950988769531,313.0172119140625,308.3324890136719,279.75,37518.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643695950508118,1.0,0.0,0.0,3.854778051376343,3.854804515838623,9.914984957504205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5397.59130859375,0.0,1785.1510009765625,1895.4371337890625,-0.0,3991.43994140625,0.9520925879478456,1.0,0.0,3.0,1.0,0.0
12429960,302.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3491516113281,0.6679627895355225,0.099020279943943,0.0907773599028587,302.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.8588648438453674,0.2138359248638153,0.2042858153581619,302.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3428649902344,0.9433054327964784,0.278810054063797,0.1962514817714691,302.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3475341796875,0.705634355545044,0.1159474179148674,0.1115980893373489,302.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34625244140625,0.7421403527259827,0.1361653208732605,0.6199806928634644,283.3437194824219,284.95001220703125,288.1040954589844,287.1856689453125,299.4820251464844,302.93951416015625,283.33599853515625,1.0,0.2853307723999023,0.0,0.0,1.0,1.0,-1.4677001237869265,1.2363841506157769e-06,1.4676988124847412,-0.3424227833747864,0.9155547618865968,0.9155547618865968,0.0,42.113800048828125,25.0,36739.36328125,-0.0,285.6357727050781,0.0,279.75640869140625,282.0592041015625,290.164306640625,292.58380126953125,313.0172119140625,308.3324890136719,279.45001220703125,37779.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96099191904068,1.0,0.0,0.0,3.819931745529175,3.819957733154297,9.736536412674468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,5642.8427734375,0.0,1744.50634765625,1895.4371337890625,-0.0,3961.4228515625,0.9444612860679626,1.0,0.0,3.0,1.0,0.0
12430020,302.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08184814453125,0.6712150573730469,0.0962487831711769,0.0881722122430801,302.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0765991210937,0.8661587238311768,0.2101969271898269,0.2007535398006439,302.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.07574462890625,0.9529960751533508,0.2745938301086426,0.1932409107685089,302.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.08026123046875,0.7101016044616699,0.1131571307778358,0.1088512167334556,302.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0789794921875,0.7473658919334412,0.1334376633167266,0.6072443127632141,283.0765686035156,284.95001220703125,288.11480712890625,287.18603515625,299.4728698730469,302.9402160644531,283.0693359375,1.0,0.2783985137939453,0.0,0.0,1.0,1.0,-1.4381297826766968,1.192544800687756e-06,1.4381285905838013,-0.3366826772689819,0.888588011264801,0.888588011264801,0.0,39.32802581787109,25.0,36468.0703125,-0.0,266.0087890625,0.0,279.4574279785156,281.79541015625,290.1599426269531,292.56451416015625,313.0172119140625,308.3324890136719,279.75,38381.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958702266216278,1.0,0.0,0.0,3.7338364124298096,3.7338616847991934,9.302589205617552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4985.716796875,0.0,1646.6807861328125,1895.4371337890625,-0.0,3941.00927734375,0.925566017627716,1.0,0.0,3.0,1.0,0.0
12430080,302.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08184814453125,0.6712150573730469,0.0962487831711769,0.0881722122430801,302.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0765991210937,0.8661587238311768,0.2101969271898269,0.2007535398006439,302.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.07574462890625,0.9529960751533508,0.2745938301086426,0.1932409107685089,302.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.08026123046875,0.7101016044616699,0.1131571307778358,0.1088512167334556,302.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0789794921875,0.7473658919334412,0.1334376633167266,0.6072443127632141,283.0765686035156,284.95001220703125,288.11480712890625,287.18603515625,299.4728698730469,302.9402160644531,283.0693359375,1.0,0.2783985137939453,0.0,0.0,1.0,1.0,-1.4381297826766968,1.192544800687756e-06,1.4381285905838013,-0.3366826772689819,0.888588011264801,0.888588011264801,0.0,39.32802581787109,25.0,36468.0703125,-0.0,266.0087890625,0.0,279.4574279785156,281.79541015625,290.1599426269531,292.56451416015625,313.0172119140625,308.3324890136719,279.75,38381.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958702266216278,1.0,0.0,0.0,3.7338364124298096,3.7338616847991934,9.302589205617552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4985.716796875,0.0,1646.6807861328125,1895.4371337890625,-0.0,3941.00927734375,0.925566017627716,1.0,0.0,3.0,1.0,0.0
12430140,302.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.25897216796875,0.6743859648704529,0.0941885858774185,0.0860312581062316,302.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2630310058594,0.8728927969932556,0.2074652016162872,0.1977903544902801,302.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.263671875,0.9616286158561708,0.2716767787933349,0.1908342689275741,302.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.26025390625,0.7139095067977905,0.1109249368309974,0.10647813975811,302.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.26129150390625,0.752207338809967,0.1313669681549072,0.5965381264686584,283.2630615234375,284.95001220703125,288.1245422363281,287.1854553222656,299.4688415527344,302.9466857910156,283.26776123046875,1.0,0.2725112736225128,0.0,0.0,1.0,1.0,-1.413407325744629,1.1567069577722575e-06,1.4134061336517334,-0.3319440484046936,0.8673787713050842,0.8673787713050842,0.0,37.05628967285156,25.0,34834.7421875,-0.0,250.284912109375,0.0,279.7425537109375,282.0276794433594,290.06158447265625,292.2859191894531,313.0172119140625,308.3324890136719,280.04998779296875,38571.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929015576839447,1.0,0.0,0.0,3.6369032859802246,3.636927604675293,8.825855388749915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4819.3779296875,0.0,1537.8165283203125,1895.4371337890625,-0.0,3672.114501953125,0.9041396975517272,1.0,0.0,3.0,1.0,0.0
12430200,302.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.25897216796875,0.6743859648704529,0.0941885858774185,0.0860312581062316,302.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2630310058594,0.8728927969932556,0.2074652016162872,0.1977903544902801,302.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.263671875,0.9616286158561708,0.2716767787933349,0.1908342689275741,302.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.26025390625,0.7139095067977905,0.1109249368309974,0.10647813975811,302.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.26129150390625,0.752207338809967,0.1313669681549072,0.5965381264686584,283.2630615234375,284.95001220703125,288.1245422363281,287.1854553222656,299.4688415527344,302.9466857910156,283.26776123046875,1.0,0.2725112736225128,0.0,0.0,1.0,1.0,-1.413407325744629,1.1567069577722575e-06,1.4134061336517334,-0.3319440484046936,0.8673787713050842,0.8673787713050842,0.0,37.05628967285156,25.0,34834.7421875,-0.0,250.284912109375,0.0,279.7425537109375,282.0276794433594,290.06158447265625,292.2859191894531,313.0172119140625,308.3324890136719,280.04998779296875,38571.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929015576839447,1.0,0.0,0.0,3.6369032859802246,3.636927604675293,8.825855388749915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4819.3779296875,0.0,1537.8165283203125,1895.4371337890625,-0.0,3672.114501953125,0.9041396975517272,1.0,0.0,3.0,1.0,0.0
12430260,302.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4945373535156,0.6805988550186157,0.0927827581763267,0.0845804437994957,302.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4996032714844,0.8827115893363953,0.205664649605751,0.1958369016647339,302.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5004272460937,0.9729799032211304,0.2699298560619354,0.1894071996212005,302.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4961242675781,0.7200068831443787,0.1092927604913711,0.104739174246788,302.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.49737548828125,0.7598499655723572,0.1300409436225891,0.5895169377326965,283.4996337890625,284.95001220703125,288.133056640625,287.1836853027344,299.4725952148437,302.9594116210937,283.5060729980469,1.0,0.2677092254161834,0.0,0.0,1.0,1.0,-1.3970881700515747,1.1334520877426255e-06,1.3970870971679688,-0.3288382887840271,0.8497632741928101,0.8497632741928101,0.0,34.8570556640625,25.0,33429.51953125,-0.0,238.5096893310547,0.0,280.0410461425781,282.292236328125,290.0531311035156,292.1654968261719,313.0172119140625,308.3324890136719,280.3500061035156,38533.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990112543106079,1.0,0.0,0.0,3.5408525466918945,3.5408759117126465,8.365828421119659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4711.8212890625,0.0,1433.48583984375,1895.4371337890625,-0.0,3394.365966796875,0.8828034996986389,1.0,0.0,3.0,1.0,0.0
12430320,302.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4945373535156,0.6805988550186157,0.0927827581763267,0.0845804437994957,302.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4996032714844,0.8827115893363953,0.205664649605751,0.1958369016647339,302.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5004272460937,0.9729799032211304,0.2699298560619354,0.1894071996212005,302.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4961242675781,0.7200068831443787,0.1092927604913711,0.104739174246788,302.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.49737548828125,0.7598499655723572,0.1300409436225891,0.5895169377326965,283.4996337890625,284.95001220703125,288.133056640625,287.1836853027344,299.4725952148437,302.9594116210937,283.5060729980469,1.0,0.2677092254161834,0.0,0.0,1.0,1.0,-1.3970881700515747,1.1334520877426255e-06,1.3970870971679688,-0.3288382887840271,0.8497632741928101,0.8497632741928101,0.0,34.8570556640625,25.0,33429.51953125,-0.0,238.5096893310547,0.0,280.0410461425781,282.292236328125,290.0531311035156,292.1654968261719,313.0172119140625,308.3324890136719,280.3500061035156,38533.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990112543106079,1.0,0.0,0.0,3.5408525466918945,3.5408759117126465,8.365828421119659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4711.8212890625,0.0,1433.48583984375,1895.4371337890625,-0.0,3394.365966796875,0.8828034996986389,1.0,0.0,3.0,1.0,0.0
12430380,302.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7397155761719,0.6873722076416016,0.0916738957166671,0.0834658294916153,302.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.74542236328125,0.8929682374000549,0.2043087482452392,0.194403737783432,302.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7463684082031,0.9835602641105652,0.2686596214771271,0.1884074509143829,302.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.741455078125,0.7262957096099854,0.1079803481698036,0.1033668890595436,302.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7429504394531,0.7681919932365417,0.1291271448135376,0.5847066044807434,283.7454528808594,284.95001220703125,288.1401062011719,287.18048095703125,299.4800109863281,302.9745483398437,283.7527160644531,1.0,0.2638337612152099,0.0,0.0,1.0,1.0,-1.3854061365127563,1.1169928484378031e-06,1.3854049444198608,-0.3266087770462036,0.8354846239089966,0.8354846239089966,0.0,32.968605041503906,25.0,32161.0,-0.0,229.49319458007807,0.0,280.3401794433594,282.5616149902344,290.0713195800781,292.0994873046875,313.0172119140625,308.3324890136719,280.6499938964844,38345.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874098002910614,1.0,0.0,0.0,3.451225757598877,3.451248407363892,7.94767402112484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4623.26123046875,0.0,1339.654052734375,1895.4371337890625,-0.0,3161.248046875,0.8628476858139038,1.0,0.0,3.0,1.0,0.0
12430440,302.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7397155761719,0.6873722076416016,0.0916738957166671,0.0834658294916153,302.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.74542236328125,0.8929682374000549,0.2043087482452392,0.194403737783432,302.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7463684082031,0.9835602641105652,0.2686596214771271,0.1884074509143829,302.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.741455078125,0.7262957096099854,0.1079803481698036,0.1033668890595436,302.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7429504394531,0.7681919932365417,0.1291271448135376,0.5847066044807434,283.7454528808594,284.95001220703125,288.1401062011719,287.18048095703125,299.4800109863281,302.9745483398437,283.7527160644531,1.0,0.2638337612152099,0.0,0.0,1.0,1.0,-1.3854061365127563,1.1169928484378031e-06,1.3854049444198608,-0.3266087770462036,0.8354846239089966,0.8354846239089966,0.0,32.968605041503906,25.0,32161.0,-0.0,229.49319458007807,0.0,280.3401794433594,282.5616149902344,290.0713195800781,292.0994873046875,313.0172119140625,308.3324890136719,280.6499938964844,38345.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874098002910614,1.0,0.0,0.0,3.451225757598877,3.451248407363892,7.94767402112484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4623.26123046875,0.0,1339.654052734375,1895.4371337890625,-0.0,3161.248046875,0.8628476858139038,1.0,0.0,3.0,1.0,0.0
12430500,302.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8754577636719,0.6904491782188416,0.0911708325147628,0.0829710215330123,302.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.89422607421875,0.8976670503616333,0.2037064433097839,0.1937823295593261,302.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.89776611328125,0.9880213737487792,0.2680903971195221,0.187972292304039,302.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88055419921875,0.7291184067726135,0.1073872298002243,0.1027580946683883,302.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8853454589844,0.7721195816993713,0.1287536025047302,0.5827764272689819,283.8943176269531,284.95001220703125,288.1430053710937,287.1782531738281,299.4841613769531,302.9821472167969,283.9237060546875,1.0,0.262184590101242,0.0,0.0,1.0,1.0,-1.380495548248291,1.1101172958660754e-06,1.380494475364685,-0.3256615102291107,0.8298299908638,0.8298299908638,0.0,32.169944763183594,25.0,31219.935546875,-0.0,225.7334899902344,0.0,280.59228515625,282.7554931640625,290.0533752441406,291.97705078125,313.0172119140625,308.3324890136719,280.6499938964844,38216.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860935628414154,1.0,0.0,0.0,3.409605026245117,3.4096271991729736,7.757136586405977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4743.6884765625,0.0,1297.2919921875,1895.4371337890625,-0.0,3037.7802734375,0.8536134958267212,1.0,0.0,3.0,1.0,0.0
12430560,302.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9869689941406,0.6935379505157471,0.0907308980822563,0.0825330540537834,302.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9930725097656,0.9023224115371704,0.2031935006380081,0.1932460069656372,302.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9940185546875,0.99221533536911,0.2676317095756531,0.1876138597726822,302.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98883056640625,0.7319220304489136,0.1068545281887054,0.1022079363465309,302.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9904479980469,0.7760763168334961,0.1284567415714264,0.581196665763855,283.9931030273437,284.95001220703125,288.1454467773437,287.17559814453125,299.4887390136719,302.9900817871094,284.00054931640625,1.0,0.2607070803642273,0.0,0.0,1.0,1.0,-1.376338243484497,1.1043182439607335e-06,1.3763371706008911,-0.3248599767684936,0.8245067596435547,0.8245067596435547,0.0,31.434158325195312,25.0,30984.333984375,-0.0,222.4302215576172,0.0,280.6396789550781,282.82958984375,290.0864562988281,292.0429992675781,313.0172119140625,308.3324890136719,280.95001220703125,38041.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535309433937073,1.0,0.0,0.0,3.372580051422119,3.3726017475128174,7.589581514366728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4542.4482421875,0.0,1259.989013671875,1895.4371337890625,-0.0,2968.352783203125,0.845277726650238,1.0,0.0,3.0,1.0,0.0
12430620,302.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2308044433594,0.6986238956451416,0.0899054631590843,0.0817265957593917,302.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23687744140625,0.9105222821235656,0.2022379338741302,0.1922672092914581,302.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.23785400390625,0.9985347986221312,0.2667768001556396,0.1867101937532425,302.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2326354980469,0.7365476489067078,0.1058557629585266,0.1011931151151657,303.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342834472656,0.782932698726654,0.1279513984918594,0.578558623790741,284.2369079589844,284.95001220703125,288.1488037109375,287.1687927246094,299.497802734375,303.0052795410156,284.244384765625,1.0,0.2581701576709747,0.0,0.0,1.0,1.0,-1.3687862157821655,1.0938180139419271e-06,1.3687851428985596,-0.3233643770217895,0.8167527914047241,0.8167527914047241,0.0,30.227304458618164,25.0,29878.546875,-0.0,216.76956176757807,0.0,280.9384765625,283.0912475585937,290.093017578125,291.9838256835937,313.0172119140625,308.3324890136719,281.25,37660.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356039524078369,1.0,0.0,0.0,3.3081374168396,3.30815863609314,7.302312496904051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4465.0087890625,0.0,1196.3138427734375,1895.4371337890625,-0.0,2800.671630859375,0.8307977914810181,1.0,0.0,3.0,1.0,0.0
12430680,302.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2308044433594,0.6986238956451416,0.0899054631590843,0.0817265957593917,302.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23687744140625,0.9105222821235656,0.2022379338741302,0.1922672092914581,302.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.23785400390625,0.9985347986221312,0.2667768001556396,0.1867101937532425,302.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2326354980469,0.7365476489067078,0.1058557629585266,0.1011931151151657,303.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342834472656,0.782932698726654,0.1279513984918594,0.578558623790741,284.2369079589844,284.95001220703125,288.1488037109375,287.1687927246094,299.497802734375,303.0052795410156,284.244384765625,1.0,0.2581701576709747,0.0,0.0,1.0,1.0,-1.3687862157821655,1.0938180139419271e-06,1.3687851428985596,-0.3233643770217895,0.8167527914047241,0.8167527914047241,0.0,30.227304458618164,25.0,29878.546875,-0.0,216.76956176757807,0.0,280.9384765625,283.0912475585937,290.093017578125,291.9838256835937,313.0172119140625,308.3324890136719,281.25,37660.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356039524078369,1.0,0.0,0.0,3.3081374168396,3.30815863609314,7.302312496904051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4465.0087890625,0.0,1196.3138427734375,1895.4371337890625,-0.0,2800.671630859375,0.8307977914810181,1.0,0.0,3.0,1.0,0.0
12430740,302.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46319580078125,0.6988861560821533,0.089149422943592,0.0810207799077034,303.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46893310546875,0.9123331904411316,0.2013780623674392,0.1914216428995132,303.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696960449219,0.9980325102806092,0.2674652934074402,0.1845126003026962,303.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649963378906,0.7367286086082458,0.1049366742372512,0.1002925485372543,303.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4665832519531,0.7846376895904541,0.1275601834058761,0.5766117572784424,284.46893310546875,284.95001220703125,288.1499938964844,287.1598815917969,299.5035400390625,303.0196228027344,284.4753112792969,1.0,0.2558739781379699,0.0,0.0,1.0,1.0,-1.3559575080871582,1.0754288268799428e-06,1.3559564352035522,-0.3192155063152313,0.8120132684707642,0.8120132684707642,0.0,29.71785354614257,25.0,28752.056640625,-0.0,211.6203765869141,0.0,281.2379455566406,283.3395690917969,290.0892944335937,291.9143981933594,313.0172119140625,308.3324890136719,281.54998779296875,37242.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187621831893921,1.0,0.0,0.0,3.2595560550689697,3.2595765590667725,7.089411724336969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4385.5087890625,0.0,1148.9193115234375,1895.4371337890625,-0.0,2644.105224609375,0.8197795152664185,1.0,0.0,3.0,1.0,0.0
12430800,302.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46319580078125,0.6988861560821533,0.089149422943592,0.0810207799077034,303.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46893310546875,0.9123331904411316,0.2013780623674392,0.1914216428995132,303.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696960449219,0.9980325102806092,0.2674652934074402,0.1845126003026962,303.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649963378906,0.7367286086082458,0.1049366742372512,0.1002925485372543,303.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4665832519531,0.7846376895904541,0.1275601834058761,0.5766117572784424,284.46893310546875,284.95001220703125,288.1499938964844,287.1598815917969,299.5035400390625,303.0196228027344,284.4753112792969,1.0,0.2558739781379699,0.0,0.0,1.0,1.0,-1.3559575080871582,1.0754288268799428e-06,1.3559564352035522,-0.3192155063152313,0.8120132684707642,0.8120132684707642,0.0,29.71785354614257,25.0,28752.056640625,-0.0,211.6203765869141,0.0,281.2379455566406,283.3395690917969,290.0892944335937,291.9143981933594,313.0172119140625,308.3324890136719,281.54998779296875,37242.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187621831893921,1.0,0.0,0.0,3.2595560550689697,3.2595765590667725,7.089411724336969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4385.5087890625,0.0,1148.9193115234375,1895.4371337890625,-0.0,2644.105224609375,0.8197795152664185,1.0,0.0,3.0,1.0,0.0
12430860,303.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.7022150158882141,0.0884683951735496,0.0803643986582756,303.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.9184305667877196,0.2006098330020904,0.1906473785638809,303.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.9968683123588562,0.2684630453586578,0.179708257317543,303.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.7397422790527344,0.1040963232517242,0.0994517877697944,303.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.7897505760192871,0.1272825449705124,0.575115978717804,284.7000427246094,284.95001220703125,288.1499938964844,287.1498107910156,299.5124206542969,303.03326416015625,284.7067565917969,1.0,0.2540358304977417,0.0,0.0,1.0,1.0,-1.3505173921585083,1.0686540008464362e-06,1.3505163192749023,-0.3196630775928497,0.8103421330451965,0.8103421330451965,0.0,28.88339614868164,25.0,27736.62109375,-0.0,206.96864318847656,0.0,281.53741455078125,283.5859680175781,290.080810546875,291.8441162109375,313.0172119140625,308.3324890136719,281.8500061035156,36797.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802116334438324,1.0,0.0,0.0,3.2278425693511963,3.22786283493042,6.952131457182986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4313.7236328125,0.0,1117.537841796875,1895.4371337890625,-0.0,2490.7900390625,0.8124346137046814,1.0,0.0,3.0,1.0,0.0
12430920,303.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.7022150158882141,0.0884683951735496,0.0803643986582756,303.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.9184305667877196,0.2006098330020904,0.1906473785638809,303.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.9968683123588562,0.2684630453586578,0.179708257317543,303.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.7397422790527344,0.1040963232517242,0.0994517877697944,303.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.7897505760192871,0.1272825449705124,0.575115978717804,284.7000427246094,284.95001220703125,288.1499938964844,287.1498107910156,299.5124206542969,303.03326416015625,284.7067565917969,1.0,0.2540358304977417,0.0,0.0,1.0,1.0,-1.3505173921585083,1.0686540008464362e-06,1.3505163192749023,-0.3196630775928497,0.8103421330451965,0.8103421330451965,0.0,28.88339614868164,25.0,27736.62109375,-0.0,206.96864318847656,0.0,281.53741455078125,283.5859680175781,290.080810546875,291.8441162109375,313.0172119140625,308.3324890136719,281.8500061035156,36797.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802116334438324,1.0,0.0,0.0,3.2278425693511963,3.22786283493042,6.952131457182986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4313.7236328125,0.0,1117.537841796875,1895.4371337890625,-0.0,2490.7900390625,0.8124346137046814,1.0,0.0,3.0,1.0,0.0
12430980,303.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.7036501169204712,0.0878593698143959,0.0797857269644737,303.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.9217666387557985,0.1999131888151168,0.1899567544460296,303.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.9960799813270568,0.2701684236526489,0.1768140196800232,303.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.7409644722938538,0.1033215448260307,0.0986870527267456,303.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.7927956581115723,0.1270913332700729,0.5740860104560852,284.92364501953125,284.95001220703125,288.1499938964844,287.13970947265625,299.519775390625,303.0460205078125,284.9300842285156,1.0,0.2524024546146393,0.0,0.0,1.0,1.0,-1.343364715576172,1.0588883014861494e-06,1.343363642692566,-0.3181716501712799,0.8115923404693604,0.8115923404693604,0.0,28.35284805297852,25.0,26759.96484375,-0.0,203.1826019287109,0.0,281.83709716796875,283.8227233886719,290.0714416503906,291.77508544921875,313.0172119140625,308.3324890136719,282.1499938964844,36349.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855966091156006,1.0,0.0,0.0,3.2132387161254883,3.213258981704712,6.889367227813636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4244.18701171875,0.0,1101.6739501953125,1895.4371337890625,-0.0,2340.53173828125,0.8088311553001404,1.0,0.0,3.0,1.0,0.0
