time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431040,303.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.7036501169204712,0.0878593698143959,0.0797857269644737,303.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.9217666387557985,0.1999131888151168,0.1899567544460296,303.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.9960799813270568,0.2701684236526489,0.1768140196800232,303.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.7409644722938538,0.1033215448260307,0.0986870527267456,303.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.7927956581115723,0.1270913332700729,0.5740860104560852,284.92364501953125,284.95001220703125,288.1499938964844,287.13970947265625,299.519775390625,303.0460205078125,284.9300842285156,1.0,0.2524024546146393,0.0,0.0,1.0,1.0,-1.343364715576172,1.0588883014861494e-06,1.343363642692566,-0.3181716501712799,0.8115923404693604,0.8115923404693604,0.0,28.35284805297852,25.0,26759.96484375,-0.0,203.1826019287109,0.0,281.83709716796875,283.8227233886719,290.0714416503906,291.77508544921875,313.0172119140625,308.3324890136719,282.1499938964844,36349.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855966091156006,1.0,0.0,0.0,3.2132387161254883,3.213258981704712,6.889367227813636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4244.18701171875,0.0,1101.6739501953125,1895.4371337890625,-0.0,2340.53173828125,0.8088311553001404,1.0,0.0,3.0,1.0,0.0
12431100,303.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.7042312026023865,0.0875654891133308,0.0795105472207069,303.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.9232101440429688,0.1995693892240524,0.1896215081214904,303.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.9956960082054138,0.2711778581142425,0.175518125295639,303.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.7414448857307434,0.1029462739825248,0.0983202755451202,303.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.794174075126648,0.1270105987787246,0.5736644864082336,285.0533752441406,284.95001220703125,288.1499938964844,287.1346740722656,299.5233154296875,303.0519104003906,285.0812072753906,1.0,0.2516705393791199,0.0,0.0,1.0,1.0,-1.3401299715042114,1.054485323948029e-06,1.3401288986206057,-0.317483901977539,0.813480794429779,0.813480794429779,0.0,28.11966133117676,25.0,25961.33984375,-0.0,201.4977569580078,0.0,282.0850830078125,283.9917297363281,290.0403137207031,291.6522827148437,313.0172119140625,308.3324890136719,282.1499938964844,36139.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750000357627869,1.0,0.0,0.0,3.2116076946258545,3.211627721786499,6.882373781991191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4337.02685546875,0.0,1098.8616943359375,1895.4371337890625,-0.0,2245.366455078125,0.8083221912384033,1.0,0.0,3.0,1.0,0.0
12431160,303.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.7049019932746887,0.0873142778873443,0.0792676135897636,303.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.924727976322174,0.1992815136909485,0.1893298923969268,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.9952939748764038,0.2723418474197387,0.1742263287305832,303.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.7419828772544861,0.1026068404316902,0.0979821309447288,303.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.7956233024597168,0.1269731968641281,0.5734066367149353,285.1429443359375,284.95001220703125,288.1499938964844,287.129638671875,299.527099609375,303.0578918457031,285.14892578125,1.0,0.2509922981262207,0.0,0.0,1.0,1.0,-1.3372217416763306,1.050533683155663e-06,1.3372206687927246,-0.3168573975563049,0.8157281875610352,0.8157281875610352,0.0,27.895050048828125,25.0,25835.755859375,-0.0,199.9552764892578,0.0,282.1373291015625,284.05340576171875,290.06201171875,291.7090759277344,313.0172119140625,308.3324890136719,282.45001220703125,35907.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692498564720154,1.0,0.0,0.0,3.215488910675049,3.2155089378356934,6.899019240336202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4178.72216796875,0.0,1100.7406005859375,1895.4371337890625,-0.0,2194.1796875,0.8089244961738586,1.0,0.0,3.0,1.0,0.0
12431220,303.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.706037163734436,0.086832620203495,0.0788087472319603,303.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.9274044632911682,0.1987218707799911,0.1887705475091934,303.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.9945183396339417,0.2748811841011047,0.1718916147947311,303.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.742857813835144,0.1019507870078086,0.0973355695605278,303.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.7982879281044006,0.1269211024045944,0.5730434656143188,285.3568420410156,284.95001220703125,288.1499938964844,287.1195373535156,299.5343933105469,303.06884765625,285.36260986328125,1.0,0.2497757226228714,0.0,0.0,1.0,1.0,-1.3319846391677856,1.0434292789796018e-06,1.3319835662841797,-0.3157000839710235,0.822684109210968,0.822684109210968,0.0,27.49652862548828,28.0,24958.197265625,-0.0,197.2063903808593,0.0,282.4371643066406,284.2776794433594,290.05401611328125,291.6473388671875,313.0172119140625,308.3324890136719,282.75,35481.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532185912132263,1.0,0.0,0.0,3.233957529067993,3.2339775562286377,6.978497140153195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4116.4248046875,0.0,1114.2552490234375,1895.4371337890625,-0.0,2053.360595703125,0.8125953078269958,1.0,0.0,3.0,1.0,0.0
12431280,303.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.706037163734436,0.086832620203495,0.0788087472319603,303.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.9274044632911682,0.1987218707799911,0.1887705475091934,303.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.9945183396339417,0.2748811841011047,0.1718916147947311,303.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.742857813835144,0.1019507870078086,0.0973355695605278,303.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.7982879281044006,0.1269211024045944,0.5730434656143188,285.3568420410156,284.95001220703125,288.1499938964844,287.1195373535156,299.5343933105469,303.06884765625,285.36260986328125,1.0,0.2497757226228714,0.0,0.0,1.0,1.0,-1.3319846391677856,1.0434292789796018e-06,1.3319835662841797,-0.3157000839710235,0.822684109210968,0.822684109210968,0.0,27.49652862548828,28.0,24958.197265625,-0.0,197.2063903808593,0.0,282.4371643066406,284.2776794433594,290.05401611328125,291.6473388671875,313.0172119140625,308.3324890136719,282.75,35481.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532185912132263,1.0,0.0,0.0,3.233957529067993,3.2339775562286377,6.978497140153195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4116.4248046875,0.0,1114.2552490234375,1895.4371337890625,-0.0,2053.360595703125,0.8125953078269958,1.0,0.0,3.0,1.0,0.0
12431340,303.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.7038028240203857,0.0864200145006179,0.0784268975257873,303.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.9250580668449402,0.1982750445604324,0.1883252263069152,303.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.9948357343673706,0.2770455181598663,0.1728241294622421,303.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.7405200600624084,0.1013532727956771,0.0967607349157333,303.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.797154426574707,0.1269328296184539,0.5730424523353577,285.5719299316406,284.95001220703125,288.1499938964844,287.1094665527344,299.54296875,303.0789794921875,285.5780639648437,1.0,0.2499860525131225,0.0,0.0,1.0,1.0,-1.3314166069030762,1.0426164180898922e-06,1.3314156532287598,-0.3154730498790741,0.83250892162323,0.83250892162323,0.0,27.615673065185547,31.0,24177.02734375,-0.0,197.2777099609375,0.0,282.73748779296875,284.5018005371094,290.0467834472656,291.5907897949219,313.0172119140625,308.3324890136719,283.04998779296875,35075.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376564741134644,1.0,0.0,0.0,3.26777982711792,3.2678003311157227,7.12523046786373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4059.918701171875,0.0,1141.861328125,1895.4371337890625,-0.0,1919.6492919921875,0.8196805119514465,1.0,0.0,3.0,1.0,0.0
12431400,303.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.7038028240203857,0.0864200145006179,0.0784268975257873,303.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.9250580668449402,0.1982750445604324,0.1883252263069152,303.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.9948357343673706,0.2770455181598663,0.1728241294622421,303.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.7405200600624084,0.1013532727956771,0.0967607349157333,303.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.797154426574707,0.1269328296184539,0.5730424523353577,285.5719299316406,284.95001220703125,288.1499938964844,287.1094665527344,299.54296875,303.0789794921875,285.5780639648437,1.0,0.2499860525131225,0.0,0.0,1.0,1.0,-1.3314166069030762,1.0426164180898922e-06,1.3314156532287598,-0.3154730498790741,0.83250892162323,0.83250892162323,0.0,27.615673065185547,31.0,24177.02734375,-0.0,197.2777099609375,0.0,282.73748779296875,284.5018005371094,290.0467834472656,291.5907897949219,313.0172119140625,308.3324890136719,283.04998779296875,35075.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376564741134644,1.0,0.0,0.0,3.26777982711792,3.2678003311157227,7.12523046786373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4059.918701171875,0.0,1141.861328125,1895.4371337890625,-0.0,1919.6492919921875,0.8196805119514465,1.0,0.0,3.0,1.0,0.0
12431460,303.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.6985200643539429,0.0860621333122253,0.078114278614521,303.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.9182275533676147,0.1979036927223205,0.1879821270704269,303.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.9960476756095886,0.2775461971759796,0.1767027825117111,303.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.7353610396385193,0.1008145213127136,0.096258208155632,303.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.7926260232925415,0.1270198822021484,0.5734426975250244,285.7897033691406,284.95001220703125,288.1499938964844,287.099365234375,299.5535583496094,303.0886535644531,285.7958374023437,1.0,0.2513608336448669,0.0,0.0,1.0,1.0,-1.3351608514785769,1.0475845328983269e-06,1.3351598978042605,-0.3160588145256042,0.845263659954071,0.845263659954071,0.0,28.215728759765625,25.0,23465.0859375,-0.0,199.9567108154297,0.0,283.0379943847656,284.7255249023437,290.0414733886719,291.54119873046875,313.0172119140625,308.3324890136719,283.1499938964844,34691.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230010032653809,1.0,0.0,0.0,3.316056251525879,3.3160767555236816,7.337313263633405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4137.93115234375,0.0,1183.51416015625,1895.4371337890625,-0.0,1796.78369140625,0.828008770942688,1.0,0.0,3.0,1.0,0.0
12431520,303.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.6985200643539429,0.0860621333122253,0.078114278614521,303.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.9182275533676147,0.1979036927223205,0.1879821270704269,303.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.9960476756095886,0.2775461971759796,0.1767027825117111,303.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.7353610396385193,0.1008145213127136,0.096258208155632,303.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.7926260232925415,0.1270198822021484,0.5734426975250244,285.7897033691406,284.95001220703125,288.1499938964844,287.099365234375,299.5535583496094,303.0886535644531,285.7958374023437,1.0,0.2513608336448669,0.0,0.0,1.0,1.0,-1.3351608514785769,1.0475845328983269e-06,1.3351598978042605,-0.3160588145256042,0.845263659954071,0.845263659954071,0.0,28.215728759765625,25.0,23465.0859375,-0.0,199.9567108154297,0.0,283.0379943847656,284.7255249023437,290.0414733886719,291.54119873046875,313.0172119140625,308.3324890136719,283.1499938964844,34691.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230010032653809,1.0,0.0,0.0,3.316056251525879,3.3160767555236816,7.337313263633405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4137.93115234375,0.0,1183.51416015625,1895.4371337890625,-0.0,1796.78369140625,0.828008770942688,1.0,0.0,3.0,1.0,0.0
12431580,303.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.6999365091323853,0.0855780094861984,0.0777144879102706,303.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.92116516828537,0.1973200142383575,0.1874987035989761,303.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.9953092932701112,0.2773315608501434,0.1742744594812393,303.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.7364940643310547,0.1001934707164764,0.095694862306118,303.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.7956345677375793,0.1270083487033844,0.5735532641410828,285.86590576171875,284.95001220703125,288.1499938964844,287.0892639160156,299.5606384277344,303.09637451171875,285.86572265625,1.0,0.249940350651741,0.0,0.0,1.0,1.0,-1.3306492567062378,1.0414004236736218e-06,1.3306483030319214,-0.3148945569992065,0.858099102973938,0.858099102973938,0.0,27.810306549072266,28.0,23124.8125,-0.0,197.44869995117188,0.0,283.14581298828125,284.7940979003906,290.0827331542969,291.5903625488281,313.0172119140625,308.3324890136719,283.1499938964844,34116.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721336305141449,1.0,0.0,0.0,3.3540027141571045,3.354023694992065,7.506199608542374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4202.2314453125,0.0,1215.1690673828125,1895.4371337890625,-0.0,1783.030517578125,0.8345548510551453,1.0,0.0,3.0,1.0,0.0
12431640,303.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.6999365091323853,0.0855780094861984,0.0777144879102706,303.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.92116516828537,0.1973200142383575,0.1874987035989761,303.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.9953092932701112,0.2773315608501434,0.1742744594812393,303.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.7364940643310547,0.1001934707164764,0.095694862306118,303.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.7956345677375793,0.1270083487033844,0.5735532641410828,285.86590576171875,284.95001220703125,288.1499938964844,287.0892639160156,299.5606384277344,303.09637451171875,285.86572265625,1.0,0.249940350651741,0.0,0.0,1.0,1.0,-1.3306492567062378,1.0414004236736218e-06,1.3306483030319214,-0.3148945569992065,0.858099102973938,0.858099102973938,0.0,27.810306549072266,28.0,23124.8125,-0.0,197.44869995117188,0.0,283.14581298828125,284.7940979003906,290.0827331542969,291.5903625488281,313.0172119140625,308.3324890136719,283.1499938964844,34116.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721336305141449,1.0,0.0,0.0,3.3540027141571045,3.354023694992065,7.506199608542374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4202.2314453125,0.0,1215.1690673828125,1895.4371337890625,-0.0,1783.030517578125,0.8345548510551453,1.0,0.0,3.0,1.0,0.0
12431700,303.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.6992421746253967,0.0852573812007904,0.0774511098861694,303.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.9207013249397278,0.1968964785337448,0.1871436238288879,303.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.995266616344452,0.2775957584381103,0.1741407662630081,303.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.7358332276344299,0.0998167842626571,0.095361053943634,303.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.7956621050834656,0.126911461353302,0.573269784450531,285.86334228515625,284.95001220703125,288.1499938964844,287.0841979980469,299.5624389648437,303.0989685058594,285.8624267578125,1.0,0.2498273104429245,0.0,0.0,1.0,1.0,-1.3290019035339355,1.0391638625151245e-06,1.3290009498596191,-0.3145053088665008,0.8641639351844788,0.8641639351844788,0.0,27.767009735107425,28.0,23054.44921875,-0.0,196.7745513916016,0.0,283.14923095703125,284.7906799316406,290.0996398925781,291.6174011230469,313.0172119140625,308.3324890136719,283.1499938964844,33609.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240869998931885,1.0,0.0,0.0,3.358924865722656,3.358945846557617,7.528247465415916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4205.880859375,0.0,1216.3460693359375,1895.4371337890625,-0.0,1805.77880859375,0.8376926779747009,1.0,0.0,3.0,1.0,0.0
12431760,303.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.6969216465950012,0.0848917737603187,0.0771483108401298,303.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.9179492592811584,0.1963949799537658,0.1867120712995529,303.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.9956485033035278,0.2774401903152466,0.1753625720739364,303.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.7337127327919006,0.0993978157639503,0.0949907451868057,303.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.7939181327819824,0.1267547160387039,0.5727284550666809,285.8563537597656,284.95001220703125,288.1499938964844,287.07916259765625,299.564697265625,303.10076904296875,285.85479736328125,1.0,0.2500208914279938,0.0,0.0,1.0,1.0,-1.328492283821106,1.0384369488747325e-06,1.3284912109375,-0.3143030703067779,0.8701359629631042,0.8701359629631042,0.0,27.93016815185547,25.0,23025.4921875,-0.0,196.96530151367188,0.0,283.1498718261719,284.7812194824219,290.1040344238281,291.6283874511719,313.0172119140625,308.3324890136719,283.1499938964844,33380.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271485924720764,1.0,0.0,0.0,3.376183271408081,3.376204252243042,7.605806899846357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4206.28173828125,0.0,1231.2109375,1895.4371337890625,-0.0,1831.234375,0.8383204936981201,1.0,0.0,3.0,1.0,0.0
12431820,303.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.6957898736000061,0.0840912908315658,0.0764423906803131,303.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.9176141023635864,0.1952609866857528,0.1856750100851059,303.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.9953257441520692,0.2765668928623199,0.1743265986442566,303.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.7327275276184082,0.0984822809696197,0.0941419973969459,303.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.7943274974822998,0.1263263523578643,0.5709455013275146,285.84130859375,284.95001220703125,288.1499938964844,287.0690612792969,299.5666198730469,303.1029663085937,285.8390197753906,1.0,0.2486849874258041,0.0,0.0,1.0,1.0,-1.322001338005066,1.0296498658135531e-06,1.3220003843307495,-0.3127490282058716,0.8819337487220764,0.8819337487220764,0.0,27.68923568725586,25.0,22870.0234375,-0.0,194.1624755859375,0.0,283.1499938964844,284.764892578125,290.0888061523437,291.6141357421875,313.0172119140625,308.3324890136719,283.1499938964844,32555.49609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314394116401672,1.0,0.0,0.0,3.388340711593628,3.388361692428589,7.660682399546204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4194.9384765625,0.0,1237.1539306640625,1895.4371337890625,-0.0,1867.1451416015625,0.8397983312606812,1.0,0.0,3.0,1.0,0.0
12431880,303.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.6957898736000061,0.0840912908315658,0.0764423906803131,303.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.9176141023635864,0.1952609866857528,0.1856750100851059,303.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.9953257441520692,0.2765668928623199,0.1743265986442566,303.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.7327275276184082,0.0984822809696197,0.0941419973969459,303.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.7943274974822998,0.1263263523578643,0.5709455013275146,285.84130859375,284.95001220703125,288.1499938964844,287.0690612792969,299.5666198730469,303.1029663085937,285.8390197753906,1.0,0.2486849874258041,0.0,0.0,1.0,1.0,-1.322001338005066,1.0296498658135531e-06,1.3220003843307495,-0.3127490282058716,0.8819337487220764,0.8819337487220764,0.0,27.68923568725586,25.0,22870.0234375,-0.0,194.1624755859375,0.0,283.1499938964844,284.764892578125,290.0888061523437,291.6141357421875,313.0172119140625,308.3324890136719,283.1499938964844,32555.49609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314394116401672,1.0,0.0,0.0,3.388340711593628,3.388361692428589,7.660682399546204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4194.9384765625,0.0,1237.1539306640625,1895.4371337890625,-0.0,1867.1451416015625,0.8397983312606812,1.0,0.0,3.0,1.0,0.0
12431940,303.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.6943328976631165,0.0832633227109909,0.0756967887282371,303.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.9168075919151306,0.1940312981605529,0.1845271587371826,303.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.9950424432754515,0.2759652733802795,0.1734483689069748,303.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.7314279079437256,0.097522497177124,0.0932362228631973,303.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.7943217754364014,0.1258165687322616,0.568706214427948,285.82452392578125,284.95001220703125,288.1499938964844,287.0589294433594,299.5668029785156,303.1040954589844,285.8226013183594,1.0,0.2474899142980575,0.0,0.0,1.0,1.0,-1.3148980140686035,1.020119611894188e-06,1.3148969411849976,-0.3111182451248169,0.8934813141822815,0.8934813141822815,0.0,27.461456298828125,28.0,22688.865234375,-0.0,191.20425415039065,0.0,283.1499938964844,284.74981689453125,290.0616149902344,291.57745361328125,313.0172119140625,308.3324890136719,283.1499938964844,31682.634765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319707274436951,1.0,0.0,0.0,3.392541885375977,3.392562866210937,7.679691407247446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4178.62841796875,0.0,1235.1295166015625,1895.4371337890625,-0.0,1871.61083984375,0.8394710421562195,1.0,0.0,3.0,1.0,0.0
12432000,303.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.6943328976631165,0.0832633227109909,0.0756967887282371,303.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.9168075919151306,0.1940312981605529,0.1845271587371826,303.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.9950424432754515,0.2759652733802795,0.1734483689069748,303.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.7314279079437256,0.097522497177124,0.0932362228631973,303.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.7943217754364014,0.1258165687322616,0.568706214427948,285.82452392578125,284.95001220703125,288.1499938964844,287.0589294433594,299.5668029785156,303.1040954589844,285.8226013183594,1.0,0.2474899142980575,0.0,0.0,1.0,1.0,-1.3148980140686035,1.020119611894188e-06,1.3148969411849976,-0.3111182451248169,0.8934813141822815,0.8934813141822815,0.0,27.461456298828125,28.0,22688.865234375,-0.0,191.20425415039065,0.0,283.1499938964844,284.74981689453125,290.0616149902344,291.57745361328125,313.0172119140625,308.3324890136719,283.1499938964844,31682.634765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319707274436951,1.0,0.0,0.0,3.392541885375977,3.392562866210937,7.679691407247446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4178.62841796875,0.0,1235.1295166015625,1895.4371337890625,-0.0,1871.61083984375,0.8394710421562195,1.0,0.0,3.0,1.0,0.0
12432060,303.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.6891623139381409,0.0824424847960472,0.0749694257974624,303.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.9106937050819396,0.1927696615457534,0.183353304862976,303.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.9958376288414,0.2745949327945709,0.1759894341230392,303.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.7267022132873535,0.0965574979782104,0.0923365876078605,303.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.7901266813278198,0.1252786368131637,0.5663796663284302,285.81414794921875,284.95001220703125,288.1499938964844,287.048828125,299.5683288574219,303.10479736328125,285.8130798339844,1.0,0.2476248294115066,0.0,0.0,1.0,1.0,-1.3117904663085938,1.0159143357668654e-06,1.3117893934249878,-0.3102798163890838,0.9049277305603028,0.9049277305603028,0.0,27.769006729125977,25.0,22555.37109375,-0.0,190.8282623291016,0.0,283.1499938964844,284.74102783203125,290.0390625,291.54351806640625,313.0172119140625,308.3324890136719,283.1499938964844,30776.046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298632860183716,1.0,0.0,0.0,3.3901140689849854,3.390134811401367,7.668703574381652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4165.73779296875,0.0,1226.4945068359375,1895.4371337890625,-0.0,1853.922607421875,0.843638002872467,1.0,0.0,3.0,1.0,0.0
12432120,303.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.6891623139381409,0.0824424847960472,0.0749694257974624,303.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.9106937050819396,0.1927696615457534,0.183353304862976,303.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.9958376288414,0.2745949327945709,0.1759894341230392,303.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.7267022132873535,0.0965574979782104,0.0923365876078605,303.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.7901266813278198,0.1252786368131637,0.5663796663284302,285.81414794921875,284.95001220703125,288.1499938964844,287.048828125,299.5683288574219,303.10479736328125,285.8130798339844,1.0,0.2476248294115066,0.0,0.0,1.0,1.0,-1.3117904663085938,1.0159143357668654e-06,1.3117893934249878,-0.3102798163890838,0.9049277305603028,0.9049277305603028,0.0,27.769006729125977,25.0,22555.37109375,-0.0,190.8282623291016,0.0,283.1499938964844,284.74102783203125,290.0390625,291.54351806640625,313.0172119140625,308.3324890136719,283.1499938964844,30776.046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298632860183716,1.0,0.0,0.0,3.3901140689849854,3.390134811401367,7.668703574381652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4165.73779296875,0.0,1226.4945068359375,1895.4371337890625,-0.0,1853.922607421875,0.843638002872467,1.0,0.0,3.0,1.0,0.0
12432180,303.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.6871949434280396,0.0816159546375274,0.0742281451821327,303.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.9091119766235352,0.1914789527654647,0.1821431964635849,303.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.9957086443901062,0.2723412215709686,0.1755606979131698,303.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.7248815298080444,0.0955817401409149,0.0914156809449195,303.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.7894317507743835,0.1247042790055275,0.5638477802276611,285.7889404296875,284.95001220703125,288.1499938964844,287.0387268066406,299.5689392089844,303.1050720214844,285.78619384765625,1.0,0.246328130364418,0.0,0.0,1.0,1.0,-1.304792881011963,1.0065747346743592e-06,1.3047919273376465,-0.3085971474647522,0.915961503982544,0.915961503982544,0.0,27.60563850402832,25.0,22443.44921875,-0.0,188.08377075195312,0.0,283.1499938964844,284.7109069824219,290.0271911621094,291.52447509765625,313.0172119140625,308.3324890136719,283.1499938964844,30918.326171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274907231330872,1.0,0.0,0.0,3.440959215164185,3.4409804344177246,7.900459877419053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4157.974609375,0.0,1276.9547119140625,1895.4371337890625,-0.0,1834.0875244140625,0.855630099773407,1.0,0.0,3.0,1.0,0.0
12432240,303.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.6871949434280396,0.0816159546375274,0.0742281451821327,303.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.9091119766235352,0.1914789527654647,0.1821431964635849,303.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.9957086443901062,0.2723412215709686,0.1755606979131698,303.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.7248815298080444,0.0955817401409149,0.0914156809449195,303.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.7894317507743835,0.1247042790055275,0.5638477802276611,285.7889404296875,284.95001220703125,288.1499938964844,287.0387268066406,299.5689392089844,303.1050720214844,285.78619384765625,1.0,0.246328130364418,0.0,0.0,1.0,1.0,-1.304792881011963,1.0065747346743592e-06,1.3047919273376465,-0.3085971474647522,0.915961503982544,0.915961503982544,0.0,27.60563850402832,25.0,22443.44921875,-0.0,188.08377075195312,0.0,283.1499938964844,284.7109069824219,290.0271911621094,291.52447509765625,313.0172119140625,308.3324890136719,283.1499938964844,30918.326171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274907231330872,1.0,0.0,0.0,3.440959215164185,3.4409804344177246,7.900459877419053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4157.974609375,0.0,1276.9547119140625,1895.4371337890625,-0.0,1834.0875244140625,0.855630099773407,1.0,0.0,3.0,1.0,0.0
12432300,303.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.6863279938697815,0.0811982303857803,0.0738522857427597,303.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.9084805846214294,0.1908126771450042,0.1815193891525268,303.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.9956037402153016,0.27142333984375,0.1752170771360397,303.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.7240755558013916,0.095088817179203,0.0909488797187805,303.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.7892000079154968,0.1244012713432312,0.5625019073486328,285.7705078125,284.95001220703125,288.1499938964844,287.0336608886719,299.56854248046875,303.10504150390625,285.7669372558594,1.0,0.2457325756549835,0.0,0.0,1.0,1.0,-1.3010035753250122,1.0015592124545949e-06,1.3010026216506958,-0.3077291250228882,0.9212502837181092,0.9212502837181092,0.0,27.50116539001465,25.0,22394.697265625,-0.0,186.5733642578125,0.0,283.1499938964844,284.68951416015625,290.0225524902344,291.5166931152344,313.0172119140625,308.3324890136719,283.1499938964844,31299.603515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263965606689453,1.0,0.0,0.0,3.482156753540039,3.482178211212158,8.090771075330849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4154.67919921875,0.0,1320.777099609375,1895.4371337890625,-0.0,1824.968505859375,0.8626781702041626,1.0,0.0,3.0,1.0,0.0
12432360,303.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.6852604746818542,0.0807776153087616,0.0734744369983673,303.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.9075688123703004,0.1901316791772842,0.1808816492557525,303.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.9955511689186096,0.2705065011978149,0.175046682357788,303.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.7230830788612366,0.0945928394794464,0.0904799327254295,303.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.7887383103370667,0.1240892335772514,0.5611162185668945,285.7534484863281,284.95001220703125,288.1499938964844,287.0285949707031,299.5682678222656,303.1049499511719,285.7503967285156,1.0,0.2451521456241607,0.0,0.0,1.0,1.0,-1.297353744506836,9.967370715457946e-07,1.29735267162323,-0.3068775236606598,0.9264287948608398,0.9264287948608398,0.0,27.423471450805664,25.0,22329.34375,-0.0,185.1763610839844,0.0,283.1499938964844,284.672119140625,290.0177001953125,291.5077819824219,313.0172119140625,308.3324890136719,283.1499938964844,31478.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253225445747375,1.0,0.0,0.0,3.5112154483795166,3.511237144470215,8.22636991415493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4150.07177734375,0.0,1351.634033203125,1895.4371337890625,-0.0,1816.03466796875,0.8723414540290833,1.0,0.0,3.0,1.0,0.0
12432420,303.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.6829187273979187,0.0799346715211868,0.0727167129516601,303.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.905458688735962,0.1887407898902893,0.1795768439769745,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.995498776435852,0.2685807049274444,0.1748778522014618,303.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.7208905220031738,0.0935973227024078,0.0895384326577186,303.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.7875638008117676,0.1234476715326309,0.5582621097564697,285.7159118652344,284.95001220703125,288.1499938964844,287.0184631347656,299.56768798828125,303.1045837402344,285.7127380371094,1.0,0.2440345734357834,0.0,0.0,1.0,1.0,-1.290119171142578,9.872225064100348e-07,1.2901180982589722,-0.3051866590976715,0.9363879561424256,0.9363879561424256,0.0,27.29354286193848,25.0,22223.927734375,-0.0,182.4805145263672,0.0,283.1499938964844,284.63092041015625,290.0087585449219,291.4924621582031,313.0172119140625,308.3324890136719,283.1499938964844,32287.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233998775482178,1.0,0.0,0.0,3.5920279026031494,3.592050790786743,8.609396786596335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4142.64453125,0.0,1442.2864990234375,1895.4371337890625,-0.0,1800.0849609375,0.8916270136833191,1.0,0.0,3.0,1.0,0.0
12432480,303.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.6829187273979187,0.0799346715211868,0.0727167129516601,303.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.905458688735962,0.1887407898902893,0.1795768439769745,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.995498776435852,0.2685807049274444,0.1748778522014618,303.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.7208905220031738,0.0935973227024078,0.0895384326577186,303.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.7875638008117676,0.1234476715326309,0.5582621097564697,285.7159118652344,284.95001220703125,288.1499938964844,287.0184631347656,299.56768798828125,303.1045837402344,285.7127380371094,1.0,0.2440345734357834,0.0,0.0,1.0,1.0,-1.290119171142578,9.872225064100348e-07,1.2901180982589722,-0.3051866590976715,0.9363879561424256,0.9363879561424256,0.0,27.29354286193848,25.0,22223.927734375,-0.0,182.4805145263672,0.0,283.1499938964844,284.63092041015625,290.0087585449219,291.4924621582031,313.0172119140625,308.3324890136719,283.1499938964844,32287.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233998775482178,1.0,0.0,0.0,3.5920279026031494,3.592050790786743,8.609396786596335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4142.64453125,0.0,1442.2864990234375,1895.4371337890625,-0.0,1800.0849609375,0.8916270136833191,1.0,0.0,3.0,1.0,0.0
12432540,303.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.68036949634552,0.0790949612855911,0.0719611123204231,303.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.903076171875,0.1873223632574081,0.1782431602478027,303.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.9955036640167236,0.2664475440979004,0.174893707036972,303.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.7184675335884094,0.0926020294427871,0.0885964408516883,303.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.7861218452453613,0.1227884963154792,0.5553237199783325,285.67822265625,284.95001220703125,288.1499938964844,287.0083312988281,299.5670471191406,303.10406494140625,285.6750793457031,1.0,0.2429665774106979,0.0,0.0,1.0,1.0,-1.2829723358154297,9.77881541075476e-07,1.2829713821411133,-0.3035151362419128,0.9458430409431458,0.9458430409431458,0.0,27.19118881225586,25.0,22119.587890625,-0.0,179.8999786376953,0.0,283.1499938964844,284.589599609375,289.99951171875,291.4770202636719,313.0172119140625,308.3324890136719,283.04998779296875,33240.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216556072235107,1.0,0.0,0.0,3.677727460861206,3.677751302719116,9.025107488014328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4210.509765625,0.0,1543.433349609375,1895.4371337890625,-0.0,1785.6649169921875,0.9111191630363464,1.0,0.0,3.0,1.0,0.0
12432600,303.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.68036949634552,0.0790949612855911,0.0719611123204231,303.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.903076171875,0.1873223632574081,0.1782431602478027,303.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.9955036640167236,0.2664475440979004,0.174893707036972,303.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.7184675335884094,0.0926020294427871,0.0885964408516883,303.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.7861218452453613,0.1227884963154792,0.5553237199783325,285.67822265625,284.95001220703125,288.1499938964844,287.0083312988281,299.5670471191406,303.10406494140625,285.6750793457031,1.0,0.2429665774106979,0.0,0.0,1.0,1.0,-1.2829723358154297,9.77881541075476e-07,1.2829713821411133,-0.3035151362419128,0.9458430409431458,0.9458430409431458,0.0,27.19118881225586,25.0,22119.587890625,-0.0,179.8999786376953,0.0,283.1499938964844,284.589599609375,289.99951171875,291.4770202636719,313.0172119140625,308.3324890136719,283.04998779296875,33240.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216556072235107,1.0,0.0,0.0,3.677727460861206,3.677751302719116,9.025107488014328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4210.509765625,0.0,1543.433349609375,1895.4371337890625,-0.0,1785.6649169921875,0.9111191630363464,1.0,0.0,3.0,1.0,0.0
12432660,303.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.6773673892021179,0.0781862735748291,0.0711701139807701,303.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.90015709400177,0.1857640594244003,0.1768208891153335,303.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.995601236820221,0.2638583183288574,0.1752095520496368,303.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.7155966758728027,0.091548703610897,0.0876232162117958,303.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.7841775417327881,0.1220311820507049,0.5520982146263123,285.5706481933594,284.95001220703125,288.1499938964844,286.9981994628906,299.5656433105469,303.102783203125,285.5653991699219,1.0,0.2419312894344329,0.0,0.0,1.0,1.0,-1.275654911994934,9.683815278549446e-07,1.2756539583206177,-0.3018126189708709,0.9533722400665284,0.9533722400665284,0.0,27.12849998474121,25.0,22240.4453125,-0.0,177.37509155273438,0.0,283.05255126953125,284.47174072265625,290.01336669921875,291.510498046875,313.0172119140625,308.3324890136719,282.75,34147.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262423038482666,1.0,0.0,0.0,3.753720760345459,3.7537453174591056,9.401933880326396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4392.2548828125,0.0,1637.3985595703125,1895.4371337890625,-0.0,1823.6839599609373,0.9272095561027528,1.0,0.0,3.0,1.0,0.0
12432720,303.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.6773673892021179,0.0781862735748291,0.0711701139807701,303.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.90015709400177,0.1857640594244003,0.1768208891153335,303.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.995601236820221,0.2638583183288574,0.1752095520496368,303.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.7155966758728027,0.091548703610897,0.0876232162117958,303.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.7841775417327881,0.1220311820507049,0.5520982146263123,285.5706481933594,284.95001220703125,288.1499938964844,286.9981994628906,299.5656433105469,303.102783203125,285.5653991699219,1.0,0.2419312894344329,0.0,0.0,1.0,1.0,-1.275654911994934,9.683815278549446e-07,1.2756539583206177,-0.3018126189708709,0.9533722400665284,0.9533722400665284,0.0,27.12849998474121,25.0,22240.4453125,-0.0,177.37509155273438,0.0,283.05255126953125,284.47174072265625,290.01336669921875,291.510498046875,313.0172119140625,308.3324890136719,282.75,34147.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262423038482666,1.0,0.0,0.0,3.753720760345459,3.7537453174591056,9.401933880326396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4392.2548828125,0.0,1637.3985595703125,1895.4371337890625,-0.0,1823.6839599609373,0.9272095561027528,1.0,0.0,3.0,1.0,0.0
12432780,303.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.6730243563652039,0.0770553722977638,0.0702229589223861,303.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.895654559135437,0.1838096976280212,0.1750983744859695,303.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.9959248304367064,0.2601889371871948,0.1762844324111938,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.7114351987838745,0.0903001576662063,0.086507149040699,303.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.7808184027671814,0.1209787726402282,0.5478283762931824,285.31378173828125,284.95001220703125,288.1499938964844,286.9880676269531,299.5617980957031,303.0989685058594,285.3044738769531,1.0,0.2408856004476547,0.0,0.0,1.0,1.0,-1.267276406288147,9.575969670549966e-07,1.2672754526138306,-0.2999063730239868,0.9564095735549928,0.9564095735549928,0.0,27.15694046020508,25.0,22786.818359375,-0.0,174.7307586669922,0.0,282.7571105957031,284.1950378417969,290.0526733398437,291.61297607421875,313.0172119140625,308.3324890136719,282.45001220703125,34784.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437110543251038,1.0,0.0,0.0,3.800446510314941,3.800471782684326,9.63745833360008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4458.9423828125,0.0,1697.6114501953125,1895.4371337890625,-0.0,1971.294921875,0.938161551952362,1.0,0.0,3.0,1.0,0.0
