time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432840,303.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.6730243563652039,0.0770553722977638,0.0702229589223861,303.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.895654559135437,0.1838096976280212,0.1750983744859695,303.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.9959248304367064,0.2601889371871948,0.1762844324111938,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.7114351987838745,0.0903001576662063,0.086507149040699,303.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.7808184027671814,0.1209787726402282,0.5478283762931824,285.31378173828125,284.95001220703125,288.1499938964844,286.9880676269531,299.5617980957031,303.0989685058594,285.3044738769531,1.0,0.2408856004476547,0.0,0.0,1.0,1.0,-1.267276406288147,9.575969670549966e-07,1.2672754526138306,-0.2999063730239868,0.9564095735549928,0.9564095735549928,0.0,27.15694046020508,25.0,22786.818359375,-0.0,174.7307586669922,0.0,282.7571105957031,284.1950378417969,290.0526733398437,291.61297607421875,313.0172119140625,308.3324890136719,282.45001220703125,34784.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437110543251038,1.0,0.0,0.0,3.800446510314941,3.800471782684326,9.63745833360008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4458.9423828125,0.0,1697.6114501953125,1895.4371337890625,-0.0,1971.294921875,0.938161551952362,1.0,0.0,3.0,1.0,0.0
12432900,303.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.6702912449836731,0.076426476240158,0.0696798413991928,303.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.8927291035652161,0.1827077120542526,0.1741001904010772,303.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.9961798787117004,0.2578584253787994,0.1771410703659057,303.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.7087329030036926,0.0896110385656356,0.0858794674277305,303.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.7785137891769409,0.1203459277749061,0.5451683402061462,285.15240478515625,284.95001220703125,288.1499938964844,286.9830017089844,299.5588684082031,303.09625244140625,285.117431640625,1.0,0.2403411120176315,0.0,0.0,1.0,1.0,-1.2625105381011963,9.515088663647476e-07,1.26250958442688,-0.2988477647304535,0.9562577605247498,0.9562577605247498,0.0,27.207788467407227,25.0,23406.46484375,-0.0,173.31407165527344,0.0,282.4973449707031,283.9848937988281,290.0830383300781,291.7343139648437,313.0172119140625,308.3324890136719,282.45001220703125,35049.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555025219917297,1.0,0.0,0.0,3.8166775703430176,3.816703081130981,9.71995405052439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4311.7060546875,0.0,1719.194580078125,1895.4371337890625,-0.0,2073.242431640625,0.941971242427826,1.0,0.0,3.0,1.0,0.0
12432960,303.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.6677302718162537,0.0757482275366783,0.0690850615501403,303.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.8900671005249023,0.1815095841884613,0.1730002760887146,303.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.9980992078781128,0.2550692856311798,0.178974762558937,303.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.7061706185340881,0.0888725966215133,0.0851989015936851,303.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.7764005661010742,0.1196296587586402,0.5421062707901001,285.04547119140625,284.95001220703125,288.1499938964844,286.9779357910156,299.555419921875,303.0928039550781,285.0367431640625,1.0,0.2397975921630859,0.0,0.0,1.0,1.0,-1.258150935173035,9.459612897444458e-07,1.2581499814987185,-0.2978768348693847,0.9557487964630128,0.9557487964630128,0.0,27.219709396362305,25.0,23280.060546875,-0.0,171.9569549560547,0.0,282.4567565917969,283.91473388671875,290.041015625,291.6430969238281,313.0172119140625,308.3324890136719,282.1499938964844,35300.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603376507759094,1.0,0.0,0.0,3.8278183937072754,3.8278441429138175,9.776782690096295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4503.3984375,0.0,1734.6568603515625,1895.4371337890625,-0.0,2115.534912109375,0.9446690678596495,1.0,0.0,3.0,1.0,0.0
12433020,303.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.6573078632354736,0.0743664801120758,0.0678912624716758,303.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.8775701522827148,0.1790263950824737,0.1707286238670349,302.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.9863487482070924,0.2496622651815414,0.1758563667535781,303.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.6951053142547607,0.0873475447297096,0.0838119760155677,303.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.7659257650375366,0.1180919036269187,0.5355592966079712,284.7733764648437,284.95001220703125,288.1499938964844,286.9678039550781,299.54986572265625,303.08563232421875,284.7652282714844,1.0,0.2384149730205536,0.0,0.0,1.0,1.0,-1.2405116558074951,9.231977742274466e-07,1.2405107021331787,-0.2927000820636749,0.951452374458313,0.951452374458313,0.0,27.91415786743164,25.0,23641.927734375,-0.0,167.9209747314453,0.0,282.1568298339844,283.6347045898437,290.0105895996094,291.639404296875,313.0172119140625,308.3324890136719,281.8500061035156,35741.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725341320037842,1.0,0.0,0.0,3.838868141174317,3.8388938903808594,9.833307785811485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4537.9599609375,0.0,1751.5867919921875,1895.4371337890625,-0.0,2223.375,0.9474416375160216,1.0,0.0,3.0,1.0,0.0
12433080,303.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.6573078632354736,0.0743664801120758,0.0678912624716758,303.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.8775701522827148,0.1790263950824737,0.1707286238670349,302.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.9863487482070924,0.2496622651815414,0.1758563667535781,303.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.6951053142547607,0.0873475447297096,0.0838119760155677,303.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.7659257650375366,0.1180919036269187,0.5355592966079712,284.7733764648437,284.95001220703125,288.1499938964844,286.9678039550781,299.54986572265625,303.08563232421875,284.7652282714844,1.0,0.2384149730205536,0.0,0.0,1.0,1.0,-1.2405116558074951,9.231977742274466e-07,1.2405107021331787,-0.2927000820636749,0.951452374458313,0.951452374458313,0.0,27.91415786743164,25.0,23641.927734375,-0.0,167.9209747314453,0.0,282.1568298339844,283.6347045898437,290.0105895996094,291.639404296875,313.0172119140625,308.3324890136719,281.8500061035156,35741.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725341320037842,1.0,0.0,0.0,3.838868141174317,3.8388938903808594,9.833307785811485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4537.9599609375,0.0,1751.5867919921875,1895.4371337890625,-0.0,2223.375,0.9474416375160216,1.0,0.0,3.0,1.0,0.0
12433140,303.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091552734375,0.6488112807273865,0.0729478672146797,0.0666497647762298,303.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.49957275390625,0.8674206733703613,0.1764306426048278,0.1683282852172851,302.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4980773925781,0.9754178524017334,0.2456385344266891,0.1728105992078781,303.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50634765625,0.6857859492301941,0.085767462849617,0.082356072962284,303.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.50262451171875,0.7574597597122192,0.1164714023470878,0.528488278388977,284.4994506835937,284.95001220703125,288.1499938964844,286.9576416015625,299.5322265625,303.0784912109375,284.4895935058594,1.0,0.2368020713329315,0.0,0.0,1.0,1.0,-1.2224972248077393,9.016111448545416e-07,1.2224963903427124,-0.2904528975486755,0.9434791803359984,0.9434791803359984,0.0,28.327327728271484,25.0,23896.2890625,-0.0,163.2148895263672,0.0,281.8569641113281,283.350830078125,289.97998046875,291.6250915527344,313.0172119140625,308.3324890136719,281.54998779296875,36151.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804442048072815,1.0,0.0,0.0,3.834745168685913,3.834771156311035,9.812198413783335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4563.8798828125,0.0,1749.7779541015625,1895.4371337890625,-0.0,2294.129638671875,0.9467751383781432,1.0,0.0,3.0,1.0,0.0
12433200,303.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091552734375,0.6488112807273865,0.0729478672146797,0.0666497647762298,303.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.49957275390625,0.8674206733703613,0.1764306426048278,0.1683282852172851,302.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4980773925781,0.9754178524017334,0.2456385344266891,0.1728105992078781,303.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50634765625,0.6857859492301941,0.085767462849617,0.082356072962284,303.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.50262451171875,0.7574597597122192,0.1164714023470878,0.528488278388977,284.4994506835937,284.95001220703125,288.1499938964844,286.9576416015625,299.5322265625,303.0784912109375,284.4895935058594,1.0,0.2368020713329315,0.0,0.0,1.0,1.0,-1.2224972248077393,9.016111448545416e-07,1.2224963903427124,-0.2904528975486755,0.9434791803359984,0.9434791803359984,0.0,28.327327728271484,25.0,23896.2890625,-0.0,163.2148895263672,0.0,281.8569641113281,283.350830078125,289.97998046875,291.6250915527344,313.0172119140625,308.3324890136719,281.54998779296875,36151.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804442048072815,1.0,0.0,0.0,3.834745168685913,3.834771156311035,9.812198413783335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4563.8798828125,0.0,1749.7779541015625,1895.4371337890625,-0.0,2294.129638671875,0.9467751383781432,1.0,0.0,3.0,1.0,0.0
12433260,303.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.23828125,0.6412895321846008,0.0715277194976806,0.0653955042362213,303.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2281799316406,0.858391284942627,0.1737806051969528,0.1658593267202377,302.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.22662353515625,0.965229868888855,0.2417969554662704,0.1701360195875167,303.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2353515625,0.677308976650238,0.0841709971427917,0.08087208122015,303.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314147949219,0.7500099539756775,0.1148357689380645,0.5212757587432861,284.2280578613281,284.95001220703125,288.1499938964844,286.947509765625,299.5199279785156,303.0721130371094,284.21795654296875,1.0,0.2350102812051773,0.0,0.0,1.0,1.0,-1.204378962516785,8.796423571766354e-07,1.2043780088424685,-0.2867457866668701,0.931900680065155,0.931900680065155,0.0,28.66912651062012,25.0,24141.3203125,-0.0,158.47531127929688,0.0,281.5567626953125,283.0731811523437,289.9571533203125,291.6155700683594,313.0172119140625,308.3324890136719,281.25,36558.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785717785358429,1.0,0.0,0.0,3.815617799758911,3.815643310546875,9.71455619946937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4591.91845703125,0.0,1729.72216796875,1895.4371337890625,-0.0,2341.6259765625,0.942730724811554,1.0,0.0,3.0,1.0,0.0
12433320,303.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.23828125,0.6412895321846008,0.0715277194976806,0.0653955042362213,303.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2281799316406,0.858391284942627,0.1737806051969528,0.1658593267202377,302.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.22662353515625,0.965229868888855,0.2417969554662704,0.1701360195875167,303.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2353515625,0.677308976650238,0.0841709971427917,0.08087208122015,303.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314147949219,0.7500099539756775,0.1148357689380645,0.5212757587432861,284.2280578613281,284.95001220703125,288.1499938964844,286.947509765625,299.5199279785156,303.0721130371094,284.21795654296875,1.0,0.2350102812051773,0.0,0.0,1.0,1.0,-1.204378962516785,8.796423571766354e-07,1.2043780088424685,-0.2867457866668701,0.931900680065155,0.931900680065155,0.0,28.66912651062012,25.0,24141.3203125,-0.0,158.47531127929688,0.0,281.5567626953125,283.0731811523437,289.9571533203125,291.6155700683594,313.0172119140625,308.3324890136719,281.25,36558.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785717785358429,1.0,0.0,0.0,3.815617799758911,3.815643310546875,9.71455619946937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4591.91845703125,0.0,1729.72216796875,1895.4371337890625,-0.0,2341.6259765625,0.942730724811554,1.0,0.0,3.0,1.0,0.0
12433380,303.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.96923828125,0.6345855593681335,0.070115216076374,0.0641434490680694,303.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9594421386719,0.8503445982933044,0.1710994392633438,0.1633537411689758,302.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9579772949219,0.9553968906402588,0.2379758805036544,0.1674883961677551,303.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9663391113281,0.6696239113807678,0.0825700461864471,0.0793781951069831,303.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.96246337890625,0.7434314489364624,0.1131937503814697,0.5140125155448914,283.9593200683594,284.95001220703125,288.1499938964844,286.9373474121094,299.5075378417969,303.0664367675781,283.94970703125,1.0,0.2330978512763977,0.0,0.0,1.0,1.0,-1.1861791610717771,8.579503401051625e-07,1.1861783266067505,-0.2830508947372436,0.9167603254318236,0.9167603254318236,0.0,28.9185848236084,25.0,24347.125,-0.0,153.6400604248047,0.0,281.2572937011719,282.80059814453125,289.94073486328125,291.6106872558594,313.0172119140625,308.3324890136719,280.95001220703125,36992.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898057103157043,1.0,0.0,0.0,3.780563592910767,3.7805891036987305,9.53688186200452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4619.76171875,0.0,1691.0262451171875,1895.4371337890625,-0.0,2378.610595703125,0.9351359605789183,1.0,0.0,3.0,1.0,0.0
12433440,303.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.96923828125,0.6345855593681335,0.070115216076374,0.0641434490680694,303.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9594421386719,0.8503445982933044,0.1710994392633438,0.1633537411689758,302.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9579772949219,0.9553968906402588,0.2379758805036544,0.1674883961677551,303.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9663391113281,0.6696239113807678,0.0825700461864471,0.0793781951069831,303.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.96246337890625,0.7434314489364624,0.1131937503814697,0.5140125155448914,283.9593200683594,284.95001220703125,288.1499938964844,286.9373474121094,299.5075378417969,303.0664367675781,283.94970703125,1.0,0.2330978512763977,0.0,0.0,1.0,1.0,-1.1861791610717771,8.579503401051625e-07,1.1861783266067505,-0.2830508947372436,0.9167603254318236,0.9167603254318236,0.0,28.9185848236084,25.0,24347.125,-0.0,153.6400604248047,0.0,281.2572937011719,282.80059814453125,289.94073486328125,291.6106872558594,313.0172119140625,308.3324890136719,280.95001220703125,36992.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898057103157043,1.0,0.0,0.0,3.780563592910767,3.7805891036987305,9.53688186200452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4619.76171875,0.0,1691.0262451171875,1895.4371337890625,-0.0,2378.610595703125,0.9351359605789183,1.0,0.0,3.0,1.0,0.0
12433500,303.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8305358886719,0.6315407156944275,0.0694274082779884,0.0635291188955307,303.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8028869628906,0.8467068672180176,0.1697729229927063,0.1621070802211761,302.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.79742431640625,0.950719714164734,0.2360986471176147,0.1661835014820099,303.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8238220214844,0.6661092638969421,0.0817811489105224,0.0786373689770698,303.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8130187988281,0.7404746413230896,0.1123869195580482,0.5104166269302368,283.8023986816406,284.95001220703125,288.1499938964844,286.9322814941406,299.50146484375,303.0640563964844,283.7646789550781,1.0,0.2321090549230575,0.0,0.0,1.0,1.0,-1.177173376083374,8.473555226373719e-07,1.1771725416183472,-0.2812348306179046,0.9076560735702516,0.9076560735702516,0.0,29.00700759887696,25.0,24784.833984375,-0.0,151.22154235839844,0.0,280.9983825683594,282.596435546875,289.96539306640625,291.7093505859375,313.0172119140625,308.3324890136719,280.95001220703125,37214.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945294976234436,1.0,0.0,0.0,3.757070302963257,3.7570955753326416,9.41872144721856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4452.46533203125,0.0,1664.939208984375,1895.4371337890625,-0.0,2421.518798828125,0.9299805164337158,1.0,0.0,3.0,1.0,0.0
12433560,303.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.70428466796875,0.6284567713737488,0.0687186792492866,0.0629011243581771,302.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6939697265625,0.8430401086807251,0.1684046387672424,0.1608282923698425,302.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6924743652344,0.9458566308021544,0.2341615408658981,0.1648434549570083,303.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7012023925781,0.662578821182251,0.0809745043516159,0.077884167432785,303.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.69708251953125,0.7374940514564514,0.1115535721182823,0.5067335367202759,283.6938171386719,284.95001220703125,288.1499938964844,286.9271850585937,299.4950866699219,303.0615234375,283.68438720703125,1.0,0.2310988456010818,0.0,0.0,1.0,1.0,-1.1679514646530151,8.36599951981043e-07,1.1679506301879885,-0.2793806493282318,0.8981207013130188,0.8981207013130188,0.0,29.0965576171875,25.0,24516.025390625,-0.0,148.77401733398438,0.0,280.9571228027344,282.5326538085937,289.92822265625,291.6086730957031,313.0172119140625,308.3324890136719,280.6499938964844,37474.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793340265750885,1.0,0.0,0.0,3.727770090103149,3.727795124053955,9.272386023440048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4645.02490234375,0.0,1632.6905517578125,1895.4371337890625,-0.0,2410.699462890625,0.9236186742782592,1.0,0.0,3.0,1.0,0.0
12433620,303.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4452209472656,0.6226829290390015,0.0673400983214378,0.0616714842617511,302.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4351501464844,0.8362823724746704,0.1657029241323471,0.1582909375429153,302.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4336853027344,0.9365925192832948,0.2303517013788223,0.1621977388858795,303.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.44219970703125,0.6560520529747009,0.0793886482715606,0.0763953998684883,303.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43817138671875,0.7320161461830139,0.1099185720086097,0.4994588494300842,283.4350280761719,284.95001220703125,288.1499938964844,286.9170227050781,299.4824523925781,303.0572509765625,283.4257202148437,1.0,0.2290402799844741,0.0,0.0,1.0,1.0,-1.1497353315353394,8.156349053933809e-07,1.1497344970703125,-0.2757434844970703,0.876075804233551,0.876075804233551,0.0,29.219905853271484,25.0,24645.017578125,-0.0,143.92616271972656,0.0,280.6581115722656,282.27349853515625,289.91534423828125,291.60467529296875,313.0172119140625,308.3324890136719,280.95001220703125,38027.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963737845420837,1.0,0.0,0.0,3.654429197311402,3.6544535160064697,8.911121653909504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4166.2255859375,0.0,1553.292724609375,1895.4371337890625,-0.0,2438.31884765625,0.9076095819473268,1.0,0.0,3.0,1.0,0.0
12433680,303.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4452209472656,0.6226829290390015,0.0673400983214378,0.0616714842617511,302.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4351501464844,0.8362823724746704,0.1657029241323471,0.1582909375429153,302.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4336853027344,0.9365925192832948,0.2303517013788223,0.1621977388858795,303.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.44219970703125,0.6560520529747009,0.0793886482715606,0.0763953998684883,303.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43817138671875,0.7320161461830139,0.1099185720086097,0.4994588494300842,283.4350280761719,284.95001220703125,288.1499938964844,286.9170227050781,299.4824523925781,303.0572509765625,283.4257202148437,1.0,0.2290402799844741,0.0,0.0,1.0,1.0,-1.1497353315353394,8.156349053933809e-07,1.1497344970703125,-0.2757434844970703,0.876075804233551,0.876075804233551,0.0,29.219905853271484,25.0,24645.017578125,-0.0,143.92616271972656,0.0,280.6581115722656,282.27349853515625,289.91534423828125,291.60467529296875,313.0172119140625,308.3324890136719,280.95001220703125,38027.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963737845420837,1.0,0.0,0.0,3.654429197311402,3.6544535160064697,8.911121653909504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4166.2255859375,0.0,1553.292724609375,1895.4371337890625,-0.0,2438.31884765625,0.9076095819473268,1.0,0.0,3.0,1.0,0.0
12433740,303.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6178894042969,0.6190547943115234,0.0664024651050567,0.0606825202703475,302.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6268310546875,0.8321605920791626,0.1636816710233688,0.1561368256807327,302.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62811279296875,0.9308752417564392,0.2275774031877517,0.1599972993135452,303.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6205444335937,0.6518390774726868,0.0781598016619682,0.0751055181026458,303.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.62420654296875,0.7288302183151245,0.1087784990668296,0.4934905469417572,283.626953125,284.95001220703125,288.1499938964844,286.9068603515625,299.4742126464844,303.0577697753906,283.6348876953125,1.0,0.2270180583000183,0.0,0.0,1.0,1.0,-1.1346064805984497,7.985089496287401e-07,1.1346056461334229,-0.2727594375610351,0.8596529364585876,0.8596529364585876,0.0,29.09862518310547,25.0,23580.6328125,-0.0,139.56202697753906,0.0,280.941650390625,282.5143737792969,289.7752380371094,291.3216857910156,313.0172119140625,308.3324890136719,281.25,38128.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645735144615173,1.0,0.0,0.0,3.573155164718628,3.573178768157959,8.519164680365066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4050.0712890625,0.0,1464.9364013671875,1895.4371337890625,-0.0,2152.8056640625,0.8896635174751282,1.0,0.0,3.0,1.0,0.0
12433800,303.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6178894042969,0.6190547943115234,0.0664024651050567,0.0606825202703475,302.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6268310546875,0.8321605920791626,0.1636816710233688,0.1561368256807327,302.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62811279296875,0.9308752417564392,0.2275774031877517,0.1599972993135452,303.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6205444335937,0.6518390774726868,0.0781598016619682,0.0751055181026458,303.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.62420654296875,0.7288302183151245,0.1087784990668296,0.4934905469417572,283.626953125,284.95001220703125,288.1499938964844,286.9068603515625,299.4742126464844,303.0577697753906,283.6348876953125,1.0,0.2270180583000183,0.0,0.0,1.0,1.0,-1.1346064805984497,7.985089496287401e-07,1.1346056461334229,-0.2727594375610351,0.8596529364585876,0.8596529364585876,0.0,29.09862518310547,25.0,23580.6328125,-0.0,139.56202697753906,0.0,280.941650390625,282.5143737792969,289.7752380371094,291.3216857910156,313.0172119140625,308.3324890136719,281.25,38128.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645735144615173,1.0,0.0,0.0,3.573155164718628,3.573178768157959,8.519164680365066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4050.0712890625,0.0,1464.9364013671875,1895.4371337890625,-0.0,2152.8056640625,0.8896635174751282,1.0,0.0,3.0,1.0,0.0
12433860,303.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8632202148437,0.6192895174026489,0.0659278705716133,0.0601602047681808,303.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8740234375,0.832465410232544,0.1624330878257751,0.1547930985689163,302.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8756103515625,0.9313035607337952,0.2258112728595733,0.1586212813854217,303.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8663635253906,0.6514896154403687,0.0773657709360122,0.074252150952816,303.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.870849609375,0.7296815514564514,0.1082678511738777,0.4905230402946472,283.8741760253906,284.95001220703125,288.1499938964844,286.8966979980469,299.4745178222656,303.06427001953125,283.8840637207031,1.0,0.2252492755651474,0.0,0.0,1.0,1.0,-1.1261268854141235,7.89004729995213e-07,1.126126050949097,-0.2710587680339813,0.8470322489738464,0.8470322489738464,0.0,28.605262756347656,25.0,22683.998046875,-0.0,136.34266662597656,0.0,281.2405700683594,282.78546142578125,289.7476501464844,291.2073669433594,313.0172119140625,308.3324890136719,281.54998779296875,37984.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300533056259155,1.0,0.0,0.0,3.4971632957458496,3.4971864223480225,8.16065721664927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3986.331298828125,0.0,1383.9119873046875,1895.4371337890625,-0.0,1855.514892578125,0.8727245926856995,1.0,0.0,3.0,1.0,0.0
12433920,303.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8632202148437,0.6192895174026489,0.0659278705716133,0.0601602047681808,303.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8740234375,0.832465410232544,0.1624330878257751,0.1547930985689163,302.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8756103515625,0.9313035607337952,0.2258112728595733,0.1586212813854217,303.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8663635253906,0.6514896154403687,0.0773657709360122,0.074252150952816,303.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.870849609375,0.7296815514564514,0.1082678511738777,0.4905230402946472,283.8741760253906,284.95001220703125,288.1499938964844,286.8966979980469,299.4745178222656,303.06427001953125,283.8840637207031,1.0,0.2252492755651474,0.0,0.0,1.0,1.0,-1.1261268854141235,7.89004729995213e-07,1.126126050949097,-0.2710587680339813,0.8470322489738464,0.8470322489738464,0.0,28.605262756347656,25.0,22683.998046875,-0.0,136.34266662597656,0.0,281.2405700683594,282.78546142578125,289.7476501464844,291.2073669433594,313.0172119140625,308.3324890136719,281.54998779296875,37984.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300533056259155,1.0,0.0,0.0,3.4971632957458496,3.4971864223480225,8.16065721664927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3986.331298828125,0.0,1383.9119873046875,1895.4371337890625,-0.0,1855.514892578125,0.8727245926856995,1.0,0.0,3.0,1.0,0.0
12433980,303.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1161499023437,0.6210587620735168,0.0656548961997032,0.0598590783774852,303.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1274719238281,0.8345372676849365,0.1615622788667678,0.1538758277893066,302.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.129150390625,0.9340339303016664,0.2244724035263061,0.1576124280691146,303.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1193542480469,0.6527572870254517,0.0768030956387519,0.0736531093716621,303.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1241455078125,0.7322803735733032,0.108102798461914,0.4893569052219391,284.1276550292969,284.95001220703125,288.1499938964844,286.88653564453125,299.47900390625,303.07330322265625,284.1381530761719,1.0,0.2237760871648788,0.0,0.0,1.0,1.0,-1.1213337182998655,7.836562190277618e-07,1.1213330030441284,-0.2700738906860351,0.8378355503082275,0.8378355503082275,0.0,28.01567268371582,25.0,21877.193359375,-0.0,133.94866943359375,0.0,281.53985595703125,283.05792236328125,289.7676696777344,291.168212890625,313.0172119140625,308.3324890136719,281.8500061035156,37702.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026063203811646,1.0,0.0,0.0,3.4314303398132324,3.431452751159668,7.856763772906561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3939.915771484375,0.0,1315.2978515625,1895.4371337890625,-0.0,1631.382080078125,0.8579796552658081,1.0,0.0,3.0,1.0,0.0
12434040,303.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1161499023437,0.6210587620735168,0.0656548961997032,0.0598590783774852,303.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1274719238281,0.8345372676849365,0.1615622788667678,0.1538758277893066,302.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.129150390625,0.9340339303016664,0.2244724035263061,0.1576124280691146,303.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1193542480469,0.6527572870254517,0.0768030956387519,0.0736531093716621,303.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1241455078125,0.7322803735733032,0.108102798461914,0.4893569052219391,284.1276550292969,284.95001220703125,288.1499938964844,286.88653564453125,299.47900390625,303.07330322265625,284.1381530761719,1.0,0.2237760871648788,0.0,0.0,1.0,1.0,-1.1213337182998655,7.836562190277618e-07,1.1213330030441284,-0.2700738906860351,0.8378355503082275,0.8378355503082275,0.0,28.01567268371582,25.0,21877.193359375,-0.0,133.94866943359375,0.0,281.53985595703125,283.05792236328125,289.7676696777344,291.168212890625,313.0172119140625,308.3324890136719,281.8500061035156,37702.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026063203811646,1.0,0.0,0.0,3.4314303398132324,3.431452751159668,7.856763772906561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3939.915771484375,0.0,1315.2978515625,1895.4371337890625,-0.0,1631.382080078125,0.8579796552658081,1.0,0.0,3.0,1.0,0.0
12434100,303.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425842285156,0.6220698356628418,0.0655471384525299,0.0597454644739627,303.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2696838378906,0.8357240557670593,0.1611906886100769,0.1534968912601471,302.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.275146484375,0.935551941394806,0.2238660305738449,0.1571685373783111,303.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2487487792969,0.6535553932189941,0.0765640437602996,0.0734052434563636,303.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2600402832031,0.7337696552276611,0.1080856323242187,0.4891473352909088,284.2702331542969,284.95001220703125,288.1499938964844,286.8814392089844,299.4818420410156,303.0780029296875,284.30877685546875,1.0,0.2231442034244537,0.0,0.0,1.0,1.0,-1.119660496711731,7.817924370101537e-07,1.1196597814559937,-0.269724428653717,0.8346232771873474,0.8346232771873474,0.0,27.733943939208984,25.0,21169.65625,-0.0,132.97267150878906,0.0,281.7919006347656,283.2532958984375,289.7501525878906,291.0641174316406,313.0172119140625,308.3324890136719,281.8500061035156,37543.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890150904655457,1.0,0.0,0.0,3.402857780456543,3.4028797149658203,7.72646615132544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4043.14599609375,0.0,1285.96826171875,1895.4371337890625,-0.0,1525.163818359375,0.8515840768814087,1.0,0.0,3.0,1.0,0.0
12434160,303.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.6232356429100037,0.065481349825859,0.059664100408554,303.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38134765625,0.8370927572250366,0.1608951240777969,0.1531823426485061,302.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3830871582031,0.9373064041137696,0.223363310098648,0.1567878872156143,303.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.6545218229293823,0.0763669312000274,0.0731936693191528,303.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3779296875,0.7354446053504944,0.1081311553716659,0.4891961216926574,284.3815612792969,284.95001220703125,288.1499938964844,286.8763427734375,299.4851379394531,303.08306884765625,284.39227294921875,1.0,0.2225804179906845,0.0,0.0,1.0,1.0,-1.118532657623291,7.805374480085447e-07,1.1185318231582642,-0.2694881856441498,0.832017719745636,0.832017719745636,0.0,27.453388214111328,25.0,21124.064453125,-0.0,132.143798828125,0.0,281.8396301269531,283.32794189453125,289.7909545898437,291.14599609375,313.0172119140625,308.3324890136719,282.1499938964844,37330.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824291348457336,1.0,0.0,0.0,3.379545927047729,3.379567623138428,7.620965902788157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3898.07373046875,0.0,1261.79150390625,1895.4371337890625,-0.0,1474.9425048828125,0.8462370038032532,1.0,0.0,3.0,1.0,0.0
12434220,303.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.6254478096961975,0.0653720051050186,0.0595351047813892,303.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.8396797776222229,0.1603627502918243,0.1526316702365875,302.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.9405359625816344,0.2224200814962387,0.1560900211334228,303.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.6563625335693359,0.0760097429156303,0.0728202536702156,303.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.7387335896492004,0.1082835793495178,0.4896656572818756,284.6318359375,284.95001220703125,288.1499938964844,286.8661804199219,299.4917907714844,303.0928039550781,284.642578125,1.0,0.2216289937496185,0.0,0.0,1.0,1.0,-1.1169941425323486,7.788280527165625e-07,1.116993427276611,-0.2691663205623626,0.8295151591300964,0.8295151591300964,0.0,26.953060150146484,25.0,20409.876953125,-0.0,130.79214477539062,0.0,282.138916015625,283.5921630859375,289.80322265625,291.1180725097656,313.0172119140625,308.3324890136719,282.45001220703125,36903.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667916178703308,1.0,0.0,0.0,3.3437516689300537,3.343773126602173,7.460386655111506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3855.423095703125,0.0,1224.5924072265625,1895.4371337890625,-0.0,1359.1866455078125,0.8379974961280823,1.0,0.0,3.0,1.0,0.0
12434280,303.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.6254478096961975,0.0653720051050186,0.0595351047813892,303.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.8396797776222229,0.1603627502918243,0.1526316702365875,302.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.9405359625816344,0.2224200814962387,0.1560900211334228,303.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.6563625335693359,0.0760097429156303,0.0728202536702156,303.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.7387335896492004,0.1082835793495178,0.4896656572818756,284.6318359375,284.95001220703125,288.1499938964844,286.8661804199219,299.4917907714844,303.0928039550781,284.642578125,1.0,0.2216289937496185,0.0,0.0,1.0,1.0,-1.1169941425323486,7.788280527165625e-07,1.116993427276611,-0.2691663205623626,0.8295151591300964,0.8295151591300964,0.0,26.953060150146484,25.0,20409.876953125,-0.0,130.79214477539062,0.0,282.138916015625,283.5921630859375,289.80322265625,291.1180725097656,313.0172119140625,308.3324890136719,282.45001220703125,36903.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667916178703308,1.0,0.0,0.0,3.3437516689300537,3.343773126602173,7.460386655111506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3855.423095703125,0.0,1224.5924072265625,1895.4371337890625,-0.0,1359.1866455078125,0.8379974961280823,1.0,0.0,3.0,1.0,0.0
12434340,303.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.6264897584915161,0.0653210952877998,0.0594793930649757,303.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.840889036655426,0.1601087749004364,0.1523752063512802,302.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.9419989585876464,0.2219552993774414,0.1557518243789672,303.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.6572162508964539,0.0758374780416488,0.0726444870233535,303.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.7403554320335388,0.1083864122629165,0.4900522530078888,284.77734375,284.95001220703125,288.1499938964844,286.8608703613281,299.4951477050781,303.0975646972656,284.8138732910156,1.0,0.2212180942296981,0.0,0.0,1.0,1.0,-1.1164666414260864,7.782437023706734e-07,1.1164658069610596,-0.2690590620040893,0.8296458721160889,0.8296458721160889,0.0,26.727033615112305,25.0,19739.08203125,-0.0,130.2259979248047,0.0,282.3932800292969,283.7851867675781,289.77410888671875,291.0105285644531,313.0172119140625,308.3324890136719,282.45001220703125,36685.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567625999450684,1.0,0.0,0.0,3.331218719482422,3.331239938735962,7.404565849356004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3950.786865234375,0.0,1211.267578125,1895.4371337890625,-0.0,1287.6802978515625,0.8350875973701477,1.0,0.0,3.0,1.0,0.0
12434400,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.6275413036346436,0.0653028190135955,0.0594490244984626,303.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.8421128392219543,0.1599284559488296,0.152182251214981,302.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.943492591381073,0.2216066122055053,0.15548837184906,303.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.6580963730812073,0.0757054984569549,0.0725039690732956,303.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.7419601678848267,0.108522891998291,0.4905679225921631,284.8788757324219,284.95001220703125,288.1499938964844,286.8559875488281,299.4984436035156,303.1021423339844,284.8893737792969,1.0,0.2208878397941589,0.0,0.0,1.0,1.0,-1.1163322925567627,7.780971600368503e-07,1.1163315773010254,-0.2690368294715881,0.8302842378616333,0.8302842378616333,0.0,26.52180290222168,25.0,19725.603515625,-0.0,129.80148315429688,0.0,282.4385681152344,283.8510131835937,289.802978515625,291.0792236328125,313.0172119140625,308.3324890136719,282.75,36450.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530764102935791,1.0,0.0,0.0,3.3251256942749023,3.325146675109864,7.377503266070562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3811.647705078125,0.0,1203.9482421875,1895.4371337890625,-0.0,1261.96142578125,0.8335132002830505,1.0,0.0,3.0,1.0,0.0
12434460,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.6294810771942139,0.065261885523796,0.0593923479318618,303.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.844362199306488,0.1595757454633712,0.1518154442310333,303.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.946156680583954,0.2209076434373855,0.1549705266952514,303.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.659681499004364,0.0754415467381477,0.0722305104136467,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.7450833320617676,0.1088315322995185,0.4918080568313598,285.12188720703125,284.95001220703125,288.1483459472656,286.8450622558594,299.50457763671875,303.1109924316406,285.13201904296875,1.0,0.2203262150287628,0.0,0.0,1.0,1.0,-1.116362452507019,7.781365525261208e-07,1.1163617372512815,-0.2690573334693908,0.8342660069465637,0.8342660069465637,0.0,26.15311050415039,25.0,19065.78515625,-0.0,129.10902404785156,0.0,282.7384338378906,284.104248046875,289.7948913574219,291.03289794921875,313.0172119140625,308.3324890136719,283.04998779296875,35992.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398187279701233,1.0,0.0,0.0,3.3239073753356934,3.3239283561706543,7.372098593805276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3767.350341796875,0.0,1199.682861328125,1895.4371337890625,-0.0,1172.0714111328125,0.8328562378883362,1.0,0.0,3.0,1.0,0.0
12434520,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.6294810771942139,0.065261885523796,0.0593923479318618,303.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.844362199306488,0.1595757454633712,0.1518154442310333,303.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.946156680583954,0.2209076434373855,0.1549705266952514,303.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.659681499004364,0.0754415467381477,0.0722305104136467,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.7450833320617676,0.1088315322995185,0.4918080568313598,285.12188720703125,284.95001220703125,288.1483459472656,286.8450622558594,299.50457763671875,303.1109924316406,285.13201904296875,1.0,0.2203262150287628,0.0,0.0,1.0,1.0,-1.116362452507019,7.781365525261208e-07,1.1163617372512815,-0.2690573334693908,0.8342660069465637,0.8342660069465637,0.0,26.15311050415039,25.0,19065.78515625,-0.0,129.10902404785156,0.0,282.7384338378906,284.104248046875,289.7948913574219,291.03289794921875,313.0172119140625,308.3324890136719,283.04998779296875,35992.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398187279701233,1.0,0.0,0.0,3.3239073753356934,3.3239283561706543,7.372098593805276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3767.350341796875,0.0,1199.682861328125,1895.4371337890625,-0.0,1172.0714111328125,0.8328562378883362,1.0,0.0,3.0,1.0,0.0
12434580,303.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.6312820315361023,0.0652442798018455,0.0593592450022697,303.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.8464486002922058,0.1592949330806732,0.1515203565359115,303.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.9485700726509094,0.2203134000301361,0.1545285135507583,303.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.6611255407333374,0.0752106234431266,0.0719915851950645,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.74811190366745,0.1091997250914573,0.4933332800865173,285.361083984375,284.95001220703125,288.1434936523437,286.832763671875,299.5097961425781,303.1192932128906,285.3707580566406,1.0,0.2199181467294693,0.0,0.0,1.0,1.0,-1.1169817447662354,7.788291895849397e-07,1.1169809103012085,-0.2691992223262787,0.8414111733436584,0.8414111733436584,0.0,25.837495803833008,25.0,18425.75,-0.0,128.6689910888672,0.0,283.0385131835937,284.3524169921875,289.7826538085937,290.9828186035156,313.0172119140625,308.3324890136719,283.1499938964844,35544.140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264983415603638,1.0,0.0,0.0,3.339679718017578,3.339700937271118,7.442228024956421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3839.44921875,0.0,1211.43017578125,1895.4371337890625,-0.0,1086.0625,0.8339601755142212,1.0,0.0,3.0,1.0,0.0
