time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434640,303.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.6312820315361023,0.0652442798018455,0.0593592450022697,303.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.8464486002922058,0.1592949330806732,0.1515203565359115,303.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.9485700726509094,0.2203134000301361,0.1545285135507583,303.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.6611255407333374,0.0752106234431266,0.0719915851950645,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.74811190366745,0.1091997250914573,0.4933332800865173,285.361083984375,284.95001220703125,288.1434936523437,286.832763671875,299.5097961425781,303.1192932128906,285.3707580566406,1.0,0.2199181467294693,0.0,0.0,1.0,1.0,-1.1169817447662354,7.788291895849397e-07,1.1169809103012085,-0.2691992223262787,0.8414111733436584,0.8414111733436584,0.0,25.837495803833008,25.0,18425.75,-0.0,128.6689910888672,0.0,283.0385131835937,284.3524169921875,289.7826538085937,290.9828186035156,313.0172119140625,308.3324890136719,283.1499938964844,35544.140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264983415603638,1.0,0.0,0.0,3.339679718017578,3.339700937271118,7.442228024956421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3839.44921875,0.0,1211.43017578125,1895.4371337890625,-0.0,1086.0625,0.8339601755142212,1.0,0.0,3.0,1.0,0.0
12434700,303.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.6320074796676636,0.0652033686637878,0.0593376420438289,303.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.8472810387611389,0.1591158658266067,0.1513754725456237,303.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.9494837522506714,0.2199535220861435,0.1543076783418655,303.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.6616681814193726,0.0750753283500671,0.0718732625246048,303.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.7494568824768066,0.1093591675162315,0.4941214621067047,285.4223937988281,284.95001220703125,288.1399230957031,286.8260803222656,299.5117492675781,303.12286376953125,285.4359436035156,1.0,0.219761848449707,0.0,0.0,1.0,1.0,-1.117321252822876,7.792078235979716e-07,1.1173204183578491,-0.2692742347717285,0.8451522588729858,0.8451522588729858,0.0,25.70911979675293,25.0,18203.12890625,-0.0,128.51234436035156,0.0,283.1282958984375,284.4223937988281,289.7975769042969,290.98553466796875,313.0172119140625,308.3324890136719,283.1499938964844,35122.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248270869255066,1.0,0.0,0.0,3.339054107666016,3.339075088500977,7.43943928682711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3881.122802734375,0.0,1207.957275390625,1895.4371337890625,-0.0,1075.5888671875,0.8351218700408936,1.0,0.0,3.0,1.0,0.0
12434760,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.632331907749176,0.0651238188147544,0.0592819899320602,303.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.847628653049469,0.1588814258575439,0.1511796712875366,303.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.9497565031051636,0.2195162177085876,0.1540305912494659,303.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.661798357963562,0.0749104991555213,0.071729376912117,303.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.7503740191459656,0.1094763651490211,0.4947366416454315,285.4595031738281,284.95001220703125,288.1356506347656,286.8191223144531,299.51275634765625,303.12579345703125,285.46246337890625,1.0,0.2196210324764251,0.0,0.0,1.0,1.0,-1.1172528266906738,7.791377925059351e-07,1.117251992225647,-0.2692740559577942,0.8489462733268738,0.8489462733268738,0.0,25.623748779296875,25.0,18199.470703125,-0.0,128.33242797851562,0.0,283.1460876464844,284.4440002441406,289.8228759765625,291.0342712402344,313.0172119140625,308.3324890136719,283.1499938964844,34891.23828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268063187599182,1.0,0.0,0.0,3.3482913970947266,3.3483123779296875,7.480657586711459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3902.497802734375,0.0,1215.08447265625,1895.4371337890625,-0.0,1088.0006103515625,0.8339406847953796,1.0,0.0,3.0,1.0,0.0
12434820,303.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.6316190958023071,0.0648132264614105,0.0590470992028713,303.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.8466657400131226,0.1581777185201645,0.1505876928567886,303.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.9481487274169922,0.2183228433132171,0.1532705873250961,303.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.6606391668319702,0.0744555220007896,0.0713379979133606,303.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.7507036328315735,0.1095241233706474,0.4952306151390075,285.4671936035156,284.95001220703125,288.12506103515625,286.8042297363281,299.5113830566406,303.12939453125,285.4664611816406,1.0,0.2193412333726883,0.0,0.0,1.0,1.0,-1.1154720783233645,7.771884611429414e-07,1.115471363067627,-0.2689647376537323,0.8559295535087585,0.8559295535087585,0.0,25.58741569519043,25.0,18142.125,-0.0,127.80591583251952,0.0,283.14990234375,284.4469299316406,289.8465881347656,291.0799865722656,313.0172119140625,308.3324890136719,283.1499938964844,34070.140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361594796180725,1.0,0.0,0.0,3.3444199562072754,3.344440698623657,7.463368660864944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3909.507080078125,0.0,1205.798095703125,1895.4371337890625,-0.0,1148.00341796875,0.8318374156951904,1.0,0.0,3.0,1.0,0.0
12434880,303.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.6316190958023071,0.0648132264614105,0.0590470992028713,303.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.8466657400131226,0.1581777185201645,0.1505876928567886,303.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.9481487274169922,0.2183228433132171,0.1532705873250961,303.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.6606391668319702,0.0744555220007896,0.0713379979133606,303.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.7507036328315735,0.1095241233706474,0.4952306151390075,285.4671936035156,284.95001220703125,288.12506103515625,286.8042297363281,299.5113830566406,303.12939453125,285.4664611816406,1.0,0.2193412333726883,0.0,0.0,1.0,1.0,-1.1154720783233645,7.771884611429414e-07,1.115471363067627,-0.2689647376537323,0.8559295535087585,0.8559295535087585,0.0,25.58741569519043,25.0,18142.125,-0.0,127.80591583251952,0.0,283.14990234375,284.4469299316406,289.8465881347656,291.0799865722656,313.0172119140625,308.3324890136719,283.1499938964844,34070.140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361594796180725,1.0,0.0,0.0,3.3444199562072754,3.344440698623657,7.463368660864944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3909.507080078125,0.0,1205.798095703125,1895.4371337890625,-0.0,1148.00341796875,0.8318374156951904,1.0,0.0,3.0,1.0,0.0
12434940,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.6295859813690186,0.0643785372376442,0.0586828514933586,303.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.8440953493118286,0.1572692990303039,0.1497729420661926,303.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.9444504976272584,0.2168871164321899,0.1523046344518661,303.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.6580851674079895,0.0738842412829399,0.0708253234624862,303.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.7495202422142029,0.1093915551900863,0.4948302507400512,285.46337890625,284.95001220703125,288.11187744140625,286.7882385253906,299.5062255859375,303.1307983398437,285.46240234375,1.0,0.2190156131982803,0.0,0.0,1.0,1.0,-1.1118022203445437,7.731740083727345e-07,1.1118013858795166,-0.2683096826076507,0.8627526760101318,0.8627526760101318,0.0,25.67264938354492,25.0,18051.9765625,-0.0,127.02832794189452,0.0,283.1499938964844,284.44488525390625,289.8237609863281,291.0630187988281,313.0172119140625,308.3324890136719,283.1499938964844,33171.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436951160430908,1.0,0.0,0.0,3.333462238311768,3.3334827423095703,7.414543006234453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3899.611328125,0.0,1189.369140625,1895.4371337890625,-0.0,1197.9228515625,0.8280951976776123,1.0,0.0,3.0,1.0,0.0
12435000,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.6295859813690186,0.0643785372376442,0.0586828514933586,303.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.8440953493118286,0.1572692990303039,0.1497729420661926,303.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.9444504976272584,0.2168871164321899,0.1523046344518661,303.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.6580851674079895,0.0738842412829399,0.0708253234624862,303.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.7495202422142029,0.1093915551900863,0.4948302507400512,285.46337890625,284.95001220703125,288.11187744140625,286.7882385253906,299.5062255859375,303.1307983398437,285.46240234375,1.0,0.2190156131982803,0.0,0.0,1.0,1.0,-1.1118022203445437,7.731740083727345e-07,1.1118013858795166,-0.2683096826076507,0.8627526760101318,0.8627526760101318,0.0,25.67264938354492,25.0,18051.9765625,-0.0,127.02832794189452,0.0,283.1499938964844,284.44488525390625,289.8237609863281,291.0630187988281,313.0172119140625,308.3324890136719,283.1499938964844,33171.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436951160430908,1.0,0.0,0.0,3.333462238311768,3.3334827423095703,7.414543006234453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3899.611328125,0.0,1189.369140625,1895.4371337890625,-0.0,1197.9228515625,0.8280951976776123,1.0,0.0,3.0,1.0,0.0
12435060,303.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.6270937323570251,0.0638950616121292,0.0582633353769779,303.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.8409822583198547,0.1562713235616684,0.1488533914089203,303.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.9400174021720886,0.2153678387403488,0.1512611210346222,303.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.655041515827179,0.073256991803646,0.0702495351433754,303.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585876464844,0.7477767467498779,0.1091684326529502,0.4939454197883606,285.4584045410156,284.95001220703125,288.0963134765625,286.7712097167969,299.49884033203125,303.1311340332031,285.4573974609375,1.0,0.2186291962862014,0.0,0.0,1.0,1.0,-1.1071895360946655,7.681489933020202e-07,1.1071888208389282,-0.2674879133701324,0.8695000410079956,0.8695000410079956,0.0,25.79273796081543,25.0,17943.478515625,-0.0,126.08120727539062,0.0,283.1499938964844,284.4432983398437,289.7852783203125,291.02032470703125,313.0172119140625,308.3324890136719,283.1499938964844,32225.734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465252637863159,1.0,0.0,0.0,3.3174057006835938,3.3174259662628174,7.343286370087299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3884.65087890625,0.0,1167.9993896484375,1895.4371337890625,-0.0,1217.0244140625,0.8231692910194397,1.0,0.0,3.0,1.0,0.0
12435120,303.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.6270937323570251,0.0638950616121292,0.0582633353769779,303.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.8409822583198547,0.1562713235616684,0.1488533914089203,303.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.9400174021720886,0.2153678387403488,0.1512611210346222,303.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.655041515827179,0.073256991803646,0.0702495351433754,303.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585876464844,0.7477767467498779,0.1091684326529502,0.4939454197883606,285.4584045410156,284.95001220703125,288.0963134765625,286.7712097167969,299.49884033203125,303.1311340332031,285.4573974609375,1.0,0.2186291962862014,0.0,0.0,1.0,1.0,-1.1071895360946655,7.681489933020202e-07,1.1071888208389282,-0.2674879133701324,0.8695000410079956,0.8695000410079956,0.0,25.79273796081543,25.0,17943.478515625,-0.0,126.08120727539062,0.0,283.1499938964844,284.4432983398437,289.7852783203125,291.02032470703125,313.0172119140625,308.3324890136719,283.1499938964844,32225.734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465252637863159,1.0,0.0,0.0,3.3174057006835938,3.3174259662628174,7.343286370087299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3884.65087890625,0.0,1167.9993896484375,1895.4371337890625,-0.0,1217.0244140625,0.8231692910194397,1.0,0.0,3.0,1.0,0.0
12435180,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.6245226860046387,0.0633924156427383,0.0578217916190624,303.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.8378126621246338,0.1552348881959915,0.1478882580995559,303.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.9354754090309144,0.2138217687606811,0.1501918584108352,303.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.6519351005554199,0.0726035833358764,0.0696434378623962,303.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.7459346055984497,0.1089020669460296,0.492823839187622,285.45367431640625,284.95001220703125,288.07861328125,286.7532043457031,299.49005126953125,303.1310119628906,285.45269775390625,1.0,0.2181853652000427,0.0,0.0,1.0,1.0,-1.1021441221237185,7.626802585036785e-07,1.1021432876586914,-0.2665943801403045,0.8761851191520691,0.8761851191520691,0.0,25.90879249572754,25.0,17826.857421875,-0.0,125.0236358642578,0.0,283.1499938964844,284.4426574707031,289.7498779296875,290.9761657714844,313.0172119140625,308.3324890136719,283.1499938964844,31253.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645717442035675,1.0,0.0,0.0,3.297270059585572,3.2972898483276367,7.25441395843518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3870.149658203125,0.0,1142.9239501953125,1895.4371337890625,-0.0,1211.552978515625,0.8173015713691711,1.0,0.0,3.0,1.0,0.0
12435240,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.6245226860046387,0.0633924156427383,0.0578217916190624,303.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.8378126621246338,0.1552348881959915,0.1478882580995559,303.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.9354754090309144,0.2138217687606811,0.1501918584108352,303.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.6519351005554199,0.0726035833358764,0.0696434378623962,303.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.7459346055984497,0.1089020669460296,0.492823839187622,285.45367431640625,284.95001220703125,288.07861328125,286.7532043457031,299.49005126953125,303.1310119628906,285.45269775390625,1.0,0.2181853652000427,0.0,0.0,1.0,1.0,-1.1021441221237185,7.626802585036785e-07,1.1021432876586914,-0.2665943801403045,0.8761851191520691,0.8761851191520691,0.0,25.90879249572754,25.0,17826.857421875,-0.0,125.0236358642578,0.0,283.1499938964844,284.4426574707031,289.7498779296875,290.9761657714844,313.0172119140625,308.3324890136719,283.1499938964844,31253.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645717442035675,1.0,0.0,0.0,3.297270059585572,3.2972898483276367,7.25441395843518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3870.149658203125,0.0,1142.9239501953125,1895.4371337890625,-0.0,1211.552978515625,0.8173015713691711,1.0,0.0,3.0,1.0,0.0
12435300,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.6232492923736572,0.0631374269723892,0.0575968399643898,303.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.8362628817558289,0.1547092497348785,0.1473969221115112,303.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.9332413077354432,0.2130452543497085,0.1496536135673523,303.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.6504099369049072,0.0722715333104133,0.0693341195583343,303.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.7450341582298279,0.1087601259350776,0.4922145307064056,285.4519958496094,284.95001220703125,288.06903076171875,286.7438659667969,299.4852905273437,303.130859375,285.45172119140625,1.0,0.2179445475339889,0.0,0.0,1.0,1.0,-1.0995357036590576,7.598644629069895e-07,1.0995348691940308,-0.2661348283290863,0.8795124292373657,0.8795124292373657,0.0,25.96090316772461,25.0,17759.388671875,-0.0,124.46511840820312,0.0,283.1499938964844,284.4449462890625,289.7349853515625,290.9560241699219,313.0172119140625,308.3324890136719,283.1499938964844,30618.7421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445392966270447,1.0,0.0,0.0,3.27822208404541,3.2782416343688965,7.170839921855077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3863.073974609375,0.0,1121.3851318359375,1895.4371337890625,-0.0,1203.6007080078125,0.81497722864151,1.0,0.0,3.0,1.0,0.0
12435360,303.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.62199467420578,0.0628812685608863,0.0573703460395336,303.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.8347516655921936,0.1541813015937805,0.1469024866819381,303.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.9310560822486876,0.2122692018747329,0.1491150856018066,303.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.648917555809021,0.0719375386834144,0.0690222978591919,303.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.7441638708114624,0.1086150407791137,0.4915865957736969,285.4493408203125,284.95001220703125,288.0589904785156,286.7343139648437,299.4803466796875,303.1307067871094,285.4484558105469,1.0,0.2176924645900726,0.0,0.0,1.0,1.0,-1.096896052360535,7.570228603981377e-07,1.0968952178955078,-0.2656716108322143,0.8828153610229492,0.8828153610229492,0.0,26.00786018371582,25.0,17705.357421875,-0.0,123.89127349853516,0.0,283.1499938964844,284.4429931640625,289.722412109375,290.93914794921875,313.0172119140625,308.3324890136719,283.1499938964844,30270.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431682109832764,1.0,0.0,0.0,3.2738404273986816,3.273859977722168,7.151684258133173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3857.535888671875,0.0,1115.1060791015625,1895.4371337890625,-0.0,1194.387939453125,0.8106776475906372,1.0,0.0,3.0,1.0,0.0
12435420,303.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.6195275783538818,0.0623656548559665,0.0569135136902332,303.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.8318309783935547,0.1531199216842651,0.1459068655967712,303.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.926822304725647,0.2107180058956146,0.1480375230312347,303.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.6460236310958862,0.0712651833891868,0.0683932974934578,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.7425079345703125,0.1083182245492935,0.4902924299240112,285.4458923339844,284.95001220703125,288.0375671386719,286.71466064453125,299.46990966796875,303.1303405761719,285.4450378417969,1.0,0.2171608805656433,0.0,0.0,1.0,1.0,-1.0915509462356567,7.512932711506437e-07,1.0915502309799194,-0.2647387683391571,0.8894051313400269,0.8894051313400269,0.0,26.088314056396484,25.0,17580.822265625,-0.0,122.70882415771484,0.0,283.1499938964844,284.4444580078125,289.70050048828125,290.9083557128906,313.0172119140625,308.3324890136719,283.1499938964844,29273.3046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402505040168762,1.0,0.0,0.0,3.246926784515381,3.246945858001709,7.034581699372211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3846.287841796875,0.0,1084.4923095703125,1895.4371337890625,-0.0,1174.93310546875,0.8032487630844116,1.0,0.0,3.0,1.0,0.0
12435480,303.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.6195275783538818,0.0623656548559665,0.0569135136902332,303.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.8318309783935547,0.1531199216842651,0.1459068655967712,303.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.926822304725647,0.2107180058956146,0.1480375230312347,303.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.6460236310958862,0.0712651833891868,0.0683932974934578,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.7425079345703125,0.1083182245492935,0.4902924299240112,285.4458923339844,284.95001220703125,288.0375671386719,286.71466064453125,299.46990966796875,303.1303405761719,285.4450378417969,1.0,0.2171608805656433,0.0,0.0,1.0,1.0,-1.0915509462356567,7.512932711506437e-07,1.0915502309799194,-0.2647387683391571,0.8894051313400269,0.8894051313400269,0.0,26.088314056396484,25.0,17580.822265625,-0.0,122.70882415771484,0.0,283.1499938964844,284.4444580078125,289.70050048828125,290.9083557128906,313.0172119140625,308.3324890136719,283.1499938964844,29273.3046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402505040168762,1.0,0.0,0.0,3.246926784515381,3.246945858001709,7.034581699372211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3846.287841796875,0.0,1084.4923095703125,1895.4371337890625,-0.0,1174.93310546875,0.8032487630844116,1.0,0.0,3.0,1.0,0.0
12435540,303.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.6180715560913086,0.062054768204689,0.056637592613697,303.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.8301428556442261,0.1524810642004013,0.145306795835495,303.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.9243764877319336,0.209789365530014,0.1473919004201889,303.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.644345760345459,0.0708599090576171,0.0680135190486908,303.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.7415705919265747,0.1081375554203987,0.4895002543926239,285.4447326660156,284.95001220703125,288.02398681640625,286.7025451660156,299.4633483886719,303.130126953125,285.4444580078125,1.0,0.2168266475200653,0.0,0.0,1.0,1.0,-1.0883179903030396,7.478433872165624e-07,1.0883171558380127,-0.2641777396202087,0.8933497071266174,0.8933497071266174,0.0,26.12820243835449,25.0,17498.9921875,-0.0,121.98184204101562,0.0,283.1499938964844,284.4478759765625,289.6884765625,290.8909912109375,313.0172119140625,308.3324890136719,283.1499938964844,28555.048828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385644674301147,1.0,0.0,0.0,3.2227015495300293,3.2227203845977783,6.930004587957228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3839.388916015625,0.0,1058.5289306640625,1895.4371337890625,-0.0,1163.78466796875,0.79966801404953,1.0,0.0,3.0,1.0,0.0
12435600,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.6171098947525024,0.0618471838533878,0.0564532205462455,303.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.8290435075759888,0.1520549207925796,0.1449063718318939,303.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.9227874875068665,0.2091718167066574,0.146962508559227,303.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.6432512402534485,0.0705893188714981,0.0677597746253013,303.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.7409695386886597,0.10801662504673,0.4889691472053528,285.44305419921875,284.95001220703125,288.0146484375,286.6943054199219,299.4588928222656,303.1299743652344,285.4422912597656,1.0,0.2165985703468322,0.0,0.0,1.0,1.0,-1.0861586332321167,7.455457762262085e-07,1.0861577987670898,-0.2638043463230133,0.8959614038467407,0.8959614038467407,0.0,26.15148162841797,25.0,17454.07421875,-0.0,121.49200439453124,0.0,283.1499938964844,284.447021484375,289.680908203125,290.880615234375,313.0172119140625,308.3324890136719,283.1499938964844,28272.142578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375309824943542,1.0,0.0,0.0,3.2170634269714355,3.217082023620605,6.905776785970374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3835.562744140625,0.0,1051.7755126953125,1895.4371337890625,-0.0,1156.985595703125,0.7951403856277466,1.0,0.0,3.0,1.0,0.0
12435660,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.6147167086601257,0.0613265857100486,0.0559903271496295,303.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.8263654708862305,0.1509883403778076,0.143903374671936,303.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.9189407825469972,0.2076322585344314,0.1458914130926132,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.640582799911499,0.0699113234877586,0.0671233981847763,303.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.7395337820053101,0.1077127233147621,0.4876304268836975,285.4410095214844,284.95001220703125,287.9903869628906,286.6733703613281,299.4473876953125,303.129638671875,285.4403076171875,1.0,0.2160126268863678,0.0,0.0,1.0,1.0,-1.0807428359985352,7.398061256935762e-07,1.080742120742798,-0.2628719210624695,0.9024949669837952,0.9024949669837952,0.0,26.20014381408692,25.0,17325.626953125,-0.0,120.25244903564452,0.0,283.1499938964844,284.4506225585937,289.6612243652344,290.85321044921875,313.0172119140625,308.3324890136719,283.1499938964844,27268.673828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350927948951721,1.0,0.0,0.0,3.184349775314331,3.1843678951263428,6.766044293726736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3824.76171875,0.0,1017.1986694335938,1895.4371337890625,-0.0,1141.049072265625,0.792373776435852,1.0,0.0,3.0,1.0,0.0
12435720,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.6147167086601257,0.0613265857100486,0.0559903271496295,303.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.8263654708862305,0.1509883403778076,0.143903374671936,303.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.9189407825469972,0.2076322585344314,0.1458914130926132,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.640582799911499,0.0699113234877586,0.0671233981847763,303.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.7395337820053101,0.1077127233147621,0.4876304268836975,285.4410095214844,284.95001220703125,287.9903869628906,286.6733703613281,299.4473876953125,303.129638671875,285.4403076171875,1.0,0.2160126268863678,0.0,0.0,1.0,1.0,-1.0807428359985352,7.398061256935762e-07,1.080742120742798,-0.2628719210624695,0.9024949669837952,0.9024949669837952,0.0,26.20014381408692,25.0,17325.626953125,-0.0,120.25244903564452,0.0,283.1499938964844,284.4506225585937,289.6612243652344,290.85321044921875,313.0172119140625,308.3324890136719,283.1499938964844,27268.673828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350927948951721,1.0,0.0,0.0,3.184349775314331,3.1843678951263428,6.766044293726736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3824.76171875,0.0,1017.1986694335938,1895.4371337890625,-0.0,1141.049072265625,0.792373776435852,1.0,0.0,3.0,1.0,0.0
12435780,303.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.6122681498527527,0.0607940256595611,0.0555201731622219,303.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.8237152099609375,0.1499045640230178,0.1428902000188827,303.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.9151891469955444,0.2060748934745788,0.1448147743940353,303.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.6379539370536804,0.0692238584160804,0.0664808377623558,303.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.7381318211555481,0.107395052909851,0.486251562833786,285.42645263671875,284.95001220703125,287.9649963378906,286.6518859863281,299.43536376953125,303.12921142578125,285.4247436523437,1.0,0.2154069989919662,0.0,0.0,1.0,1.0,-1.0752440690994265,7.340105980802036e-07,1.0752432346343994,-0.2619282007217407,0.908758819103241,0.908758819103241,0.0,26.24165916442871,25.0,17237.955078125,-0.0,118.98960876464844,0.0,283.1499938964844,284.4347839355469,289.64276123046875,290.8297119140625,313.0172119140625,308.3324890136719,283.1499938964844,27293.783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332789063453674,1.0,0.0,0.0,3.209194660186768,3.209213256835937,6.872036237837165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3816.550537109375,0.0,1038.5491943359375,1895.4371337890625,-0.0,1129.289306640625,0.7984492182731628,1.0,0.0,3.0,1.0,0.0
12435840,303.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.6122681498527527,0.0607940256595611,0.0555201731622219,303.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.8237152099609375,0.1499045640230178,0.1428902000188827,303.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.9151891469955444,0.2060748934745788,0.1448147743940353,303.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.6379539370536804,0.0692238584160804,0.0664808377623558,303.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.7381318211555481,0.107395052909851,0.486251562833786,285.42645263671875,284.95001220703125,287.9649963378906,286.6518859863281,299.43536376953125,303.12921142578125,285.4247436523437,1.0,0.2154069989919662,0.0,0.0,1.0,1.0,-1.0752440690994265,7.340105980802036e-07,1.0752432346343994,-0.2619282007217407,0.908758819103241,0.908758819103241,0.0,26.24165916442871,25.0,17237.955078125,-0.0,118.98960876464844,0.0,283.1499938964844,284.4347839355469,289.64276123046875,290.8297119140625,313.0172119140625,308.3324890136719,283.1499938964844,27293.783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332789063453674,1.0,0.0,0.0,3.209194660186768,3.209213256835937,6.872036237837165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3816.550537109375,0.0,1038.5491943359375,1895.4371337890625,-0.0,1129.289306640625,0.7984492182731628,1.0,0.0,3.0,1.0,0.0
12435900,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.6109753251075745,0.0605202279984951,0.055278655141592,303.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.8223536014556885,0.1493509411811828,0.142373189330101,303.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.913293182849884,0.2052825391292572,0.1442673206329345,303.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.6366174221038818,0.0688738748431205,0.0661540552973747,303.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.7374020218849182,0.1072265729308128,0.4855221509933471,285.4158020019531,284.95001220703125,287.9519348144531,286.6409912109375,299.4291076660156,303.1289367675781,285.4129943847656,1.0,0.2150961756706237,0.0,0.0,1.0,1.0,-1.0724087953567505,7.31034560885746e-07,1.0724080801010132,-0.2614416480064392,0.9117609858512878,0.9117609858512878,0.0,26.263521194458008,25.0,17204.578125,-0.0,118.34336853027344,0.0,283.1499938964844,284.4210510253906,289.6334533691406,290.8186340332031,313.0172119140625,308.3324890136719,283.1499938964844,27612.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326009035110474,1.0,0.0,0.0,3.238987922668457,3.239006757736206,7.00022496857855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3812.968017578125,0.0,1066.482177734375,1895.4371337890625,-0.0,1124.9144287109375,0.8029174208641052,1.0,0.0,3.0,1.0,0.0
12435960,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.6096372604370117,0.0602413192391395,0.0550323650240898,303.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.8209605813026428,0.1487889438867569,0.1418480277061462,303.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.911382257938385,0.2044808864593505,0.1437129974365234,303.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.6352609395980835,0.0685193538665771,0.065822958946228,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.7366471886634827,0.1070508584380149,0.4847604036331177,285.4047546386719,284.95001220703125,287.93865966796875,286.6299743652344,299.42266845703125,303.12860107421875,285.40234375,1.0,0.2147793620824813,0.0,0.0,1.0,1.0,-1.06950581073761,7.27995825400285e-07,1.0695050954818726,-0.2609431445598602,0.9146780967712402,0.9146780967712402,0.0,26.2864933013916,25.0,17157.4140625,-0.0,117.6855926513672,0.0,283.1499938964844,284.4102783203125,289.6233215332031,290.8059387207031,313.0172119140625,308.3324890136719,283.1499938964844,27747.4765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319879293441772,1.0,0.0,0.0,3.2574586868286133,3.2574775218963623,7.080291766214941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3808.20458984375,0.0,1083.6209716796875,1895.4371337890625,-0.0,1120.9696044921875,0.8101766109466553,1.0,0.0,3.0,1.0,0.0
12436020,303.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.6068791747093201,0.059672761708498,0.0545294731855392,303.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.8181118965148926,0.1476465612649917,0.1407793760299682,303.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.9075828194618224,0.2028593569993972,0.1425905376672744,303.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.6325148940086365,0.0678001195192337,0.0651506558060646,303.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.7350943684577942,0.1066828370094299,0.4831591248512268,285.3788452148437,284.95001220703125,287.91162109375,286.60772705078125,299.40936279296875,303.1278381347656,285.3761291503906,1.0,0.2141291797161102,0.0,0.0,1.0,1.0,-1.063543438911438,7.217814186333271e-07,1.063542723655701,-0.2599187791347503,0.9202247262001038,0.9202247262001038,0.0,26.332921981811523,25.0,17077.56640625,-0.0,116.34219360351562,0.0,283.1499938964844,284.38116455078125,289.6022644042969,290.7805480957031,313.0172119140625,308.3324890136719,283.1499938964844,28466.62109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309311985969543,1.0,0.0,0.0,3.3194916248321533,3.31951117515564,7.352523994086368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3799.328369140625,0.0,1144.3487548828125,1895.4371337890625,-0.0,1114.1904296875,0.8252283334732056,1.0,0.0,3.0,1.0,0.0
12436080,303.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.6068791747093201,0.059672761708498,0.0545294731855392,303.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.8181118965148926,0.1476465612649917,0.1407793760299682,303.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.9075828194618224,0.2028593569993972,0.1425905376672744,303.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.6325148940086365,0.0678001195192337,0.0651506558060646,303.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.7350943684577942,0.1066828370094299,0.4831591248512268,285.3788452148437,284.95001220703125,287.91162109375,286.60772705078125,299.40936279296875,303.1278381347656,285.3761291503906,1.0,0.2141291797161102,0.0,0.0,1.0,1.0,-1.063543438911438,7.217814186333271e-07,1.063542723655701,-0.2599187791347503,0.9202247262001038,0.9202247262001038,0.0,26.332921981811523,25.0,17077.56640625,-0.0,116.34219360351562,0.0,283.1499938964844,284.38116455078125,289.6022644042969,290.7805480957031,313.0172119140625,308.3324890136719,283.1499938964844,28466.62109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309311985969543,1.0,0.0,0.0,3.3194916248321533,3.31951117515564,7.352523994086368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3799.328369140625,0.0,1144.3487548828125,1895.4371337890625,-0.0,1114.1904296875,0.8252283334732056,1.0,0.0,3.0,1.0,0.0
12436140,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.6040356159210205,0.0590928606688976,0.0540152490139007,303.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.815195620059967,0.1464840173721313,0.1396898180246353,303.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.9038771986961364,0.201219692826271,0.1414535343647003,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.6297392249107361,0.0670695230364799,0.064466655254364,303.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.7335063219070435,0.1062959060072898,0.4814662337303161,285.3512268066406,284.95001220703125,287.88409423828125,286.5852355957031,299.3955993652344,303.1269836425781,285.3483581542969,1.0,0.2134569883346557,0.0,0.0,1.0,1.0,-1.0574009418487549,7.154166610234824e-07,1.0574002265930176,-0.2588622272014618,0.9253900647163392,0.9253900647163392,0.0,26.37776565551757,25.0,16995.95703125,-0.0,114.96538543701172,0.0,283.1499938964844,284.3502197265625,289.5798034667969,290.75341796875,313.0172119140625,308.3324890136719,283.1499938964844,29348.494140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298715472221375,1.0,0.0,0.0,3.389057159423828,3.389077663421631,7.66392247442127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3789.931640625,0.0,1215.5633544921875,1895.4371337890625,-0.0,1107.4210205078125,0.8421023488044739,1.0,0.0,3.0,1.0,0.0
12436200,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.6040356159210205,0.0590928606688976,0.0540152490139007,303.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.815195620059967,0.1464840173721313,0.1396898180246353,303.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.9038771986961364,0.201219692826271,0.1414535343647003,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.6297392249107361,0.0670695230364799,0.064466655254364,303.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.7335063219070435,0.1062959060072898,0.4814662337303161,285.3512268066406,284.95001220703125,287.88409423828125,286.5852355957031,299.3955993652344,303.1269836425781,285.3483581542969,1.0,0.2134569883346557,0.0,0.0,1.0,1.0,-1.0574009418487549,7.154166610234824e-07,1.0574002265930176,-0.2588622272014618,0.9253900647163392,0.9253900647163392,0.0,26.37776565551757,25.0,16995.95703125,-0.0,114.96538543701172,0.0,283.1499938964844,284.3502197265625,289.5798034667969,290.75341796875,313.0172119140625,308.3324890136719,283.1499938964844,29348.494140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298715472221375,1.0,0.0,0.0,3.389057159423828,3.389077663421631,7.66392247442127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3789.931640625,0.0,1215.5633544921875,1895.4371337890625,-0.0,1107.4210205078125,0.8421023488044739,1.0,0.0,3.0,1.0,0.0
12436260,303.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.6011430025100708,0.0585058033466339,0.0534935928881168,303.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.8122363686561584,0.1453080773353576,0.1385859102010727,303.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.9003031253814697,0.1995705068111419,0.1403083801269531,303.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.6269540190696716,0.0663311928510665,0.0637743696570396,303.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.731916069984436,0.1058956384658813,0.4797068238258362,285.3231201171875,284.95001220703125,287.8562316894531,286.56256103515625,299.38153076171875,303.1261291503906,285.3202514648437,1.0,0.2127650082111358,0.0,0.0,1.0,1.0,-1.0511326789855957,7.089603855092719e-07,1.051132082939148,-0.2577824294567108,0.9301770925521852,0.9301770925521852,0.0,26.418195724487305,25.0,16911.4375,-0.0,113.56396484375,0.0,283.1499938964844,284.3189392089844,289.5565185546875,290.7250366210937,313.0172119140625,308.3324890136719,283.1499938964844,30330.998046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286778450012207,1.0,0.0,0.0,3.462386131286621,3.462407350540161,7.999158242455451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3780.15576171875,0.0,1294.04833984375,1895.4371337890625,-0.0,1099.8294677734375,0.8598907589912415,1.0,0.0,3.0,1.0,0.0
12436320,303.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.6011430025100708,0.0585058033466339,0.0534935928881168,303.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.8122363686561584,0.1453080773353576,0.1385859102010727,303.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.9003031253814697,0.1995705068111419,0.1403083801269531,303.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.6269540190696716,0.0663311928510665,0.0637743696570396,303.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.731916069984436,0.1058956384658813,0.4797068238258362,285.3231201171875,284.95001220703125,287.8562316894531,286.56256103515625,299.38153076171875,303.1261291503906,285.3202514648437,1.0,0.2127650082111358,0.0,0.0,1.0,1.0,-1.0511326789855957,7.089603855092719e-07,1.051132082939148,-0.2577824294567108,0.9301770925521852,0.9301770925521852,0.0,26.418195724487305,25.0,16911.4375,-0.0,113.56396484375,0.0,283.1499938964844,284.3189392089844,289.5565185546875,290.7250366210937,313.0172119140625,308.3324890136719,283.1499938964844,30330.998046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286778450012207,1.0,0.0,0.0,3.462386131286621,3.462407350540161,7.999158242455451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3780.15576171875,0.0,1294.04833984375,1895.4371337890625,-0.0,1099.8294677734375,0.8598907589912415,1.0,0.0,3.0,1.0,0.0
12436380,303.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.5982253551483154,0.0579145848751068,0.0529673770070076,303.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.8092440962791443,0.1441239416599273,0.1374728679656982,303.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.8967747688293457,0.197917953133583,0.1391596794128418,303.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.6241661310195923,0.0655880123376846,0.0630766302347183,303.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.7303447127342224,0.1054865270853042,0.4779019653797149,285.2953796386719,284.95001220703125,287.82830810546875,286.5398254394531,299.3672790527344,303.1252746582031,285.2925109863281,1.0,0.2120561450719833,0.0,0.0,1.0,1.0,-1.0447827577590942,7.024596584415121e-07,1.044782042503357,-0.2566865086555481,0.9345955848693848,0.9345955848693848,0.0,26.45270729064941,25.0,16824.10546875,-0.0,112.14634704589844,0.0,283.1499938964844,284.2882995605469,289.532958984375,290.6960754394531,313.0172119140625,308.3324890136719,283.1499938964844,31375.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273142099380493,1.0,0.0,0.0,3.5371601581573486,3.537182331085205,8.348390565515729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3770.169677734375,0.0,1377.681396484375,1895.4371337890625,-0.0,1091.201904296875,0.8780354261398315,1.0,0.0,3.0,1.0,0.0
