time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436440,303.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.5982253551483154,0.0579145848751068,0.0529673770070076,303.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.8092440962791443,0.1441239416599273,0.1374728679656982,303.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.8967747688293457,0.197917953133583,0.1391596794128418,303.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.6241661310195923,0.0655880123376846,0.0630766302347183,303.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.7303447127342224,0.1054865270853042,0.4779019653797149,285.2953796386719,284.95001220703125,287.82830810546875,286.5398254394531,299.3672790527344,303.1252746582031,285.2925109863281,1.0,0.2120561450719833,0.0,0.0,1.0,1.0,-1.0447827577590942,7.024596584415121e-07,1.044782042503357,-0.2566865086555481,0.9345955848693848,0.9345955848693848,0.0,26.45270729064941,25.0,16824.10546875,-0.0,112.14634704589844,0.0,283.1499938964844,284.2882995605469,289.532958984375,290.6960754394531,313.0172119140625,308.3324890136719,283.1499938964844,31375.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273142099380493,1.0,0.0,0.0,3.5371601581573486,3.537182331085205,8.348390565515729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3770.169677734375,0.0,1377.681396484375,1895.4371337890625,-0.0,1091.201904296875,0.8780354261398315,1.0,0.0,3.0,1.0,0.0
12436500,303.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.5967626571655273,0.0576181821525096,0.0527032911777496,303.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.807736337184906,0.1435301601886749,0.1369142979383468,303.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.8950309157371521,0.197092056274414,0.1385852247476577,303.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.6227706670761108,0.0652153715491294,0.0627264752984047,303.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.7295704483985901,0.1052798554301261,0.4769880473613739,285.2813720703125,284.95001220703125,287.8143615722656,286.5284729003906,299.3601379394531,303.1248779296875,285.2778625488281,1.0,0.2116963863372802,0.0,0.0,1.0,1.0,-1.041588544845581,6.992046905907046e-07,1.0415879487991333,-0.2561343908309936,0.9366666674613952,0.9366666674613952,0.0,26.467498779296875,25.0,16791.1484375,-0.0,111.43389129638672,0.0,283.1499938964844,284.2719421386719,289.5214538574219,290.682373046875,313.0172119140625,308.3324890136719,283.1499938964844,32050.443359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626602053642273,1.0,0.0,0.0,3.5823590755462646,3.58238172531128,8.563110327486356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3765.8642578125,0.0,1430.205078125,1895.4371337890625,-0.0,1086.71484375,0.8862272500991821,1.0,0.0,3.0,1.0,0.0
12436560,303.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.5952956676483154,0.0573210343718528,0.0524384789168834,303.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.8062160611152649,0.1429349482059478,0.1363542824983596,303.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.8932981491088867,0.1962657868862152,0.138010486960411,303.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.6213699579238892,0.0648419335484504,0.0623754858970642,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.7288020253181458,0.1050715520977974,0.4760666787624359,285.26806640625,284.95001220703125,287.80047607421875,286.5171203613281,299.3529968261719,303.1244812011719,285.2651672363281,1.0,0.2113334089517593,0.0,0.0,1.0,1.0,-1.038381576538086,6.959466531952785e-07,1.0383808612823486,-0.2555792331695556,0.938649594783783,0.938649594783783,0.0,26.480892181396484,25.0,16740.798828125,-0.0,110.71949768066406,0.0,283.1499938964844,284.2592468261719,289.5097351074219,290.6675109863281,313.0172119140625,308.3324890136719,283.1499938964844,32452.845703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258472204208374,1.0,0.0,0.0,3.611729383468628,3.6117522716522217,8.704096217115875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3760.466064453125,0.0,1464.7437744140625,1895.4371337890625,-0.0,1081.9735107421875,0.8961401581764221,1.0,0.0,3.0,1.0,0.0
12436620,303.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.5923576951026917,0.0567262545228004,0.0519080385565757,303.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.8031646609306335,0.1417432725429535,0.1352324485778808,303.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.8898751735687256,0.1946160346269607,0.1368624418973922,303.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.6185494661331177,0.0640942379832267,0.0616723112761974,303.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.7272883653640747,0.1046525835990905,0.4742105901241302,285.2412414550781,284.95001220703125,287.77294921875,286.4945068359375,299.3387145996094,303.1237487792969,285.23846435546875,1.0,0.2105999141931533,0.0,0.0,1.0,1.0,-1.031948804855347,6.894416628711042e-07,1.0319480895996094,-0.2544634640216827,0.9423524737358092,0.9423524737358092,0.0,26.503273010253903,25.0,16651.5234375,-0.0,109.28919219970705,0.0,283.1499938964844,284.2311096191406,289.4867248535156,290.6388854980469,313.0172119140625,308.3324890136719,283.04998779296875,33558.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243071556091309,1.0,0.0,0.0,3.685815572738648,3.6858394145965576,9.064847290574108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3817.2744140625,0.0,1554.9351806640625,1895.4371337890625,-0.0,1072.3453369140625,0.913136661052704,1.0,0.0,3.0,1.0,0.0
12436680,303.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.5923576951026917,0.0567262545228004,0.0519080385565757,303.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.8031646609306335,0.1417432725429535,0.1352324485778808,303.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.8898751735687256,0.1946160346269607,0.1368624418973922,303.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.6185494661331177,0.0640942379832267,0.0616723112761974,303.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.7272883653640747,0.1046525835990905,0.4742105901241302,285.2412414550781,284.95001220703125,287.77294921875,286.4945068359375,299.3387145996094,303.1237487792969,285.23846435546875,1.0,0.2105999141931533,0.0,0.0,1.0,1.0,-1.031948804855347,6.894416628711042e-07,1.0319480895996094,-0.2544634640216827,0.9423524737358092,0.9423524737358092,0.0,26.503273010253903,25.0,16651.5234375,-0.0,109.28919219970705,0.0,283.1499938964844,284.2311096191406,289.4867248535156,290.6388854980469,313.0172119140625,308.3324890136719,283.04998779296875,33558.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243071556091309,1.0,0.0,0.0,3.685815572738648,3.6858394145965576,9.064847290574108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3817.2744140625,0.0,1554.9351806640625,1895.4371337890625,-0.0,1072.3453369140625,0.913136661052704,1.0,0.0,3.0,1.0,0.0
12436740,303.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.5902495980262756,0.0562936142086982,0.0515372678637504,303.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.8009936213493347,0.1408863365650177,0.1344517320394516,303.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.8874490857124329,0.1934255808591842,0.1360635459423065,303.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.6165245771408081,0.0635640546679496,0.0611859112977981,303.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.7261832356452942,0.1043309867382049,0.472879558801651,285.1668395996094,284.95001220703125,287.7545166015625,286.4792175292969,299.32879638671875,303.1230163574219,285.1551513671875,1.0,0.2100934833288192,0.0,0.0,1.0,1.0,-1.0274267196655271,6.848908356005268e-07,1.02742600440979,-0.2536725103855133,0.9437223076820374,0.9437223076820374,0.0,26.52416038513184,25.0,16797.033203125,-0.0,108.3011703491211,0.0,283.05841064453125,284.13916015625,289.5022277832031,290.6798095703125,313.0172119140625,308.3324890136719,283.04998779296875,34305.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287838220596313,1.0,0.0,0.0,3.732332229614258,3.732356786727905,9.29509610614332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3773.908203125,0.0,1613.743408203125,1895.4371337890625,-0.0,1100.502197265625,0.9224674701690674,1.0,0.0,3.0,1.0,0.0
12436800,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.5890845656394958,0.0560739487409591,0.0513468086719512,303.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.7997978925704956,0.140455961227417,0.1340561211109161,303.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.8861116766929626,0.1928275823593139,0.1356566101312637,303.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.6154270172119141,0.0633014440536499,0.0609440207481384,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.7255186438560486,0.1041571050882339,0.4721477031707763,285.1428527832031,284.95001220703125,287.7459716796875,286.4720764160156,299.3237609863281,303.1224670410156,285.1368103027344,1.0,0.2098483890295028,0.0,0.0,1.0,1.0,-1.0250662565231323,6.825219429629215e-07,1.025065541267395,-0.2532560527324676,0.9442702531814576,0.9442702531814576,0.0,26.54671096801757,25.0,16749.416015625,-0.0,107.80847930908205,0.0,283.05255126953125,284.1233215332031,289.4913330078125,290.661376953125,313.0172119140625,308.3324890136719,282.75,34546.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298003196716309,1.0,0.0,0.0,3.74716067314148,3.747185468673706,9.369101121592394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3975.67822265625,0.0,1632.809326171875,1895.4371337890625,-0.0,1106.9671630859375,0.9259846806526184,1.0,0.0,3.0,1.0,0.0
12436860,303.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.5844682455062866,0.0552426762878894,0.050660640001297,303.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.7950829267501831,0.138862207531929,0.132652997970581,303.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.880852460861206,0.190602034330368,0.1342091709375381,303.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.6111261248588562,0.0623620636761188,0.0601099319756031,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.7226061820983887,0.103410430252552,0.469212144613266,284.88922119140625,284.95001220703125,287.7196960449219,286.449951171875,299.3058166503906,303.1190795898437,284.8766174316406,1.0,0.2090329378843307,0.0,0.0,1.0,1.0,-1.0162978172302246,6.737611784046749e-07,1.0162972211837769,-0.2516855895519256,0.9417518377304076,0.9417518377304076,0.0,26.687498092651367,25.0,17191.076171875,-0.0,106.09231567382812,0.0,282.75738525390625,283.84967041015625,289.5263671875,290.7541809082031,313.0172119140625,308.3324890136719,282.45001220703125,35235.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500119566917419,1.0,0.0,0.0,3.7774758338928223,3.777500867843628,9.521309607407602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4030.935791015625,0.0,1673.7501220703125,1895.4371337890625,-0.0,1240.816650390625,0.9332727789878844,1.0,0.0,3.0,1.0,0.0
12436920,303.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.5844682455062866,0.0552426762878894,0.050660640001297,303.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.7950829267501831,0.138862207531929,0.132652997970581,303.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.880852460861206,0.190602034330368,0.1342091709375381,303.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.6111261248588562,0.0623620636761188,0.0601099319756031,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.7226061820983887,0.103410430252552,0.469212144613266,284.88922119140625,284.95001220703125,287.7196960449219,286.449951171875,299.3058166503906,303.1190795898437,284.8766174316406,1.0,0.2090329378843307,0.0,0.0,1.0,1.0,-1.0162978172302246,6.737611784046749e-07,1.0162972211837769,-0.2516855895519256,0.9417518377304076,0.9417518377304076,0.0,26.687498092651367,25.0,17191.076171875,-0.0,106.09231567382812,0.0,282.75738525390625,283.84967041015625,289.5263671875,290.7541809082031,313.0172119140625,308.3324890136719,282.45001220703125,35235.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500119566917419,1.0,0.0,0.0,3.7774758338928223,3.777500867843628,9.521309607407602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4030.935791015625,0.0,1673.7501220703125,1895.4371337890625,-0.0,1240.816650390625,0.9332727789878844,1.0,0.0,3.0,1.0,0.0
12436980,303.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.578234851360321,0.0542577505111694,0.0498164780437946,303.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.7887806296348572,0.1369789093732834,0.1309442967176437,303.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.873906135559082,0.1880072355270385,0.1324604451656341,303.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.6053252220153809,0.0612787157297134,0.0591284707188606,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.7182506322860718,0.1024059355258941,0.4650258719921112,284.6181030273437,284.95001220703125,287.6943664550781,286.42822265625,299.2838439941406,303.1136474609375,284.60516357421875,1.0,0.2080926597118377,0.0,0.0,1.0,1.0,-1.0049329996109009,6.625123205594718e-07,1.0049324035644531,-0.2496326565742492,0.9354467391967772,0.9354467391967772,0.0,26.93476104736328,25.0,17553.27734375,-0.0,104.0123062133789,0.0,282.4573669433594,283.5697326660156,289.50201416015625,290.7668151855469,313.0172119140625,308.3324890136719,282.1499938964844,35801.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692872643470764,1.0,0.0,0.0,3.78659462928772,3.786619901657105,9.567334018356632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4061.24853515625,0.0,1688.973876953125,1895.4371337890625,-0.0,1377.3199462890625,0.9357041120529176,1.0,0.0,3.0,1.0,0.0
12437040,303.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.578234851360321,0.0542577505111694,0.0498164780437946,303.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.7887806296348572,0.1369789093732834,0.1309442967176437,303.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.873906135559082,0.1880072355270385,0.1324604451656341,303.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.6053252220153809,0.0612787157297134,0.0591284707188606,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.7182506322860718,0.1024059355258941,0.4650258719921112,284.6181030273437,284.95001220703125,287.6943664550781,286.42822265625,299.2838439941406,303.1136474609375,284.60516357421875,1.0,0.2080926597118377,0.0,0.0,1.0,1.0,-1.0049329996109009,6.625123205594718e-07,1.0049324035644531,-0.2496326565742492,0.9354467391967772,0.9354467391967772,0.0,26.93476104736328,25.0,17553.27734375,-0.0,104.0123062133789,0.0,282.4573669433594,283.5697326660156,289.50201416015625,290.7668151855469,313.0172119140625,308.3324890136719,282.1499938964844,35801.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692872643470764,1.0,0.0,0.0,3.78659462928772,3.786619901657105,9.567334018356632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4061.24853515625,0.0,1688.973876953125,1895.4371337890625,-0.0,1377.3199462890625,0.9357041120529176,1.0,0.0,3.0,1.0,0.0
12437100,303.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5031433105469,0.5749323964118958,0.0537504106760025,0.0493709109723567,303.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.7854759693145752,0.1359954923391342,0.1300332248210907,303.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618835449219,0.8703143000602722,0.1866718828678131,0.131541907787323,303.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4972839355469,0.6022163033485413,0.0607146695256233,0.0586082488298416,303.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4769897460937,0.7158632874488831,0.1018592119216919,0.4626650512218475,284.4667053222656,284.95001220703125,287.6820983886719,286.4175109863281,299.27215576171875,303.1107788085937,284.420166015625,1.0,0.2075739502906799,0.0,0.0,1.0,1.0,-0.9987443685531616,6.564402497133415e-07,0.9987437129020692,-0.2485147267580032,0.9308260679244996,0.9308260679244996,0.0,27.06187629699707,25.0,18052.41796875,-0.0,102.88157653808594,0.0,282.197998046875,283.3598327636719,289.5134582519531,290.8558349609375,313.0172119140625,308.3324890136719,282.1499938964844,36042.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679915189743042,1.0,0.0,0.0,3.784602403640747,3.784627676010132,9.55726818574476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3921.492431640625,0.0,1688.4732666015625,1895.4371337890625,-0.0,1455.99658203125,0.9353943467140198,1.0,0.0,3.0,1.0,0.0
12437160,303.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642272949219,0.5714461207389832,0.053213994950056,0.0489038601517677,303.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.346923828125,0.7820149064064026,0.1349543184041977,0.1290742754936218,303.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3446960449219,0.8665719032287598,0.1852600127458572,0.1305775046348571,303.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603820800781,0.5989202857017517,0.0601227730512619,0.0580650642514228,303.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500366210937,0.7132711410522461,0.101261630654335,0.4601016938686371,284.34625244140625,284.95001220703125,287.670166015625,286.4069519042969,299.2598876953125,303.1075439453125,284.33319091796875,1.0,0.2070218473672866,0.0,0.0,1.0,1.0,-0.9921470284461976,6.500063705061621e-07,0.992146372795105,-0.2473177760839462,0.9255202412605286,0.9255202412605286,0.0,27.19618225097656,25.0,17862.611328125,-0.0,101.6855926513672,0.0,282.1569519042969,283.29132080078125,289.4551696777344,290.742431640625,313.0172119140625,308.3324890136719,281.8500061035156,36301.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827104687690735,1.0,0.0,0.0,3.777188062667847,3.777213335037232,9.519858963358274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4082.55322265625,0.0,1681.6639404296875,1895.4371337890625,-0.0,1477.0701904296875,0.9339202642440796,1.0,0.0,3.0,1.0,0.0
12437220,303.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0949401855469,0.5645915269851685,0.0521474741399288,0.0479636490345001,303.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.07763671875,0.7753000855445862,0.1328552663326263,0.1271198391914367,302.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0754089355469,0.8593915104866028,0.1824381351470947,0.1286308020353317,303.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0910949707031,0.5923211574554443,0.0589297711849212,0.0569586865603923,303.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0806884765625,0.7080004811286926,0.1000402942299842,0.4547678828239441,284.07696533203125,284.95001220703125,287.6473083496094,286.3862609863281,299.235107421875,303.1014404296875,284.0638122558594,1.0,0.2058354169130325,0.0,0.0,1.0,1.0,-0.9786067008972168,6.369349989654438e-07,0.9786060452461244,-0.2448633015155792,0.9120181202888488,0.9120181202888488,0.0,27.431840896606445,25.0,18129.990234375,-0.0,99.20115661621094,0.0,281.8574523925781,283.01708984375,289.4101257324219,290.712158203125,313.0172119140625,308.3324890136719,281.54998779296875,36785.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910533308982849,1.0,0.0,0.0,3.749899864196777,3.749925136566162,9.38280379614298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4103.03857421875,0.0,1653.2171630859375,1895.4371337890625,-0.0,1540.8753662109375,0.928116500377655,1.0,0.0,3.0,1.0,0.0
12437280,303.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0949401855469,0.5645915269851685,0.0521474741399288,0.0479636490345001,303.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.07763671875,0.7753000855445862,0.1328552663326263,0.1271198391914367,302.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0754089355469,0.8593915104866028,0.1824381351470947,0.1286308020353317,303.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0910949707031,0.5923211574554443,0.0589297711849212,0.0569586865603923,303.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0806884765625,0.7080004811286926,0.1000402942299842,0.4547678828239441,284.07696533203125,284.95001220703125,287.6473083496094,286.3862609863281,299.235107421875,303.1014404296875,284.0638122558594,1.0,0.2058354169130325,0.0,0.0,1.0,1.0,-0.9786067008972168,6.369349989654438e-07,0.9786060452461244,-0.2448633015155792,0.9120181202888488,0.9120181202888488,0.0,27.431840896606445,25.0,18129.990234375,-0.0,99.20115661621094,0.0,281.8574523925781,283.01708984375,289.4101257324219,290.712158203125,313.0172119140625,308.3324890136719,281.54998779296875,36785.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910533308982849,1.0,0.0,0.0,3.749899864196777,3.749925136566162,9.38280379614298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,4103.03857421875,0.0,1653.2171630859375,1895.4371337890625,-0.0,1540.8753662109375,0.928116500377655,1.0,0.0,3.0,1.0,0.0
12437340,303.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.82867431640625,0.5578781366348267,0.0510760210454463,0.0470144897699356,303.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.810791015625,0.7688397169113159,0.1307188719511032,0.1251213997602462,302.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8084411621094,0.8525545001029968,0.1795820593833923,0.1266535520553589,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.82476806640625,0.5857154726982117,0.0577203072607517,0.0558311864733696,303.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8139343261719,0.7027206420898438,0.0987789034843444,0.4492125213146209,283.81005859375,284.95001220703125,287.6260070800781,286.3662414550781,299.21014404296875,303.095703125,283.7963256835937,1.0,0.2045531421899795,0.0,0.0,1.0,1.0,-0.9646747708320618,6.236696208361536e-07,0.964674174785614,-0.2423357665538787,0.8949753046035767,0.8949753046035767,0.0,27.62785720825196,25.0,18361.87890625,-0.0,96.62139892578124,0.0,281.5574645996094,282.7462463378906,289.3759765625,290.6898498535156,313.0172119140625,308.3324890136719,281.8500061035156,37291.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965097784996033,1.0,0.0,0.0,3.70393180847168,3.703956604003906,9.15417615487968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3693.69580078125,0.0,1603.8048095703125,1895.4371337890625,-0.0,1583.3184814453125,0.9181588292121888,1.0,0.0,3.0,1.0,0.0
12437400,303.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.82867431640625,0.5578781366348267,0.0510760210454463,0.0470144897699356,303.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.810791015625,0.7688397169113159,0.1307188719511032,0.1251213997602462,302.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8084411621094,0.8525545001029968,0.1795820593833923,0.1266535520553589,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.82476806640625,0.5857154726982117,0.0577203072607517,0.0558311864733696,303.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8139343261719,0.7027206420898438,0.0987789034843444,0.4492125213146209,283.81005859375,284.95001220703125,287.6260070800781,286.3662414550781,299.21014404296875,303.095703125,283.7963256835937,1.0,0.2045531421899795,0.0,0.0,1.0,1.0,-0.9646747708320618,6.236696208361536e-07,0.964674174785614,-0.2423357665538787,0.8949753046035767,0.8949753046035767,0.0,27.62785720825196,25.0,18361.87890625,-0.0,96.62139892578124,0.0,281.5574645996094,282.7462463378906,289.3759765625,290.6898498535156,313.0172119140625,308.3324890136719,281.8500061035156,37291.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965097784996033,1.0,0.0,0.0,3.70393180847168,3.703956604003906,9.15417615487968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3693.69580078125,0.0,1603.8048095703125,1895.4371337890625,-0.0,1583.3184814453125,0.9181588292121888,1.0,0.0,3.0,1.0,0.0
12437460,303.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9770812988281,0.5531261563301086,0.0503209456801414,0.0462295711040496,303.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9919128417969,0.7643205523490906,0.1290937811136245,0.1233958452939987,302.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99383544921875,0.847913920879364,0.1775077581405639,0.1249972432851791,303.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.98028564453125,0.5806699395179749,0.0567499510943889,0.0548267848789691,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9893798828125,0.6992460489273071,0.0979197397828102,0.4446402490139007,283.9925231933594,284.95001220703125,287.6064758300781,286.3469543457031,299.18994140625,303.0940246582031,284.0032958984375,1.0,0.2032460570335388,0.0,0.0,1.0,1.0,-0.9529785513877868,6.126887797108793e-07,0.9529778957366944,-0.2402442097663879,0.8832843899726868,0.8832843899726868,0.0,27.64472198486328,25.0,17513.552734375,-0.0,94.25870513916016,0.0,281.8424987792969,282.98516845703125,289.1978759765625,290.3818359375,313.0172119140625,308.3324890136719,282.1499938964844,37376.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660775363445282,1.0,0.0,0.0,3.650939702987671,3.6509640216827393,8.894112966117973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3587.308349609375,0.0,1544.5159912109375,1895.4371337890625,-0.0,1316.025390625,0.906449258327484,1.0,0.0,3.0,1.0,0.0
12437520,303.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9770812988281,0.5531261563301086,0.0503209456801414,0.0462295711040496,303.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9919128417969,0.7643205523490906,0.1290937811136245,0.1233958452939987,302.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99383544921875,0.847913920879364,0.1775077581405639,0.1249972432851791,303.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.98028564453125,0.5806699395179749,0.0567499510943889,0.0548267848789691,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9893798828125,0.6992460489273071,0.0979197397828102,0.4446402490139007,283.9925231933594,284.95001220703125,287.6064758300781,286.3469543457031,299.18994140625,303.0940246582031,284.0032958984375,1.0,0.2032460570335388,0.0,0.0,1.0,1.0,-0.9529785513877868,6.126887797108793e-07,0.9529778957366944,-0.2402442097663879,0.8832843899726868,0.8832843899726868,0.0,27.64472198486328,25.0,17513.552734375,-0.0,94.25870513916016,0.0,281.8424987792969,282.98516845703125,289.1978759765625,290.3818359375,313.0172119140625,308.3324890136719,282.1499938964844,37376.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660775363445282,1.0,0.0,0.0,3.650939702987671,3.6509640216827393,8.894112966117973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3587.308349609375,0.0,1544.5159912109375,1895.4371337890625,-0.0,1316.025390625,0.906449258327484,1.0,0.0,3.0,1.0,0.0
12437580,303.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.221435546875,0.5521940588951111,0.0499287024140358,0.0458047166466712,303.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2387390136719,0.763443112373352,0.1281148344278335,0.1223349273204803,302.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.24090576171875,0.8471987843513489,0.1762903332710266,0.1240249350666999,303.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2251892089844,0.5789480209350586,0.0561002120375633,0.0541388131678104,303.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2359619140625,0.6994583010673523,0.0976229906082153,0.4427240490913391,284.23944091796875,284.95001220703125,287.5888977050781,286.3285217285156,299.18048095703125,303.09796142578125,284.2515563964844,1.0,0.2020842581987381,0.0,0.0,1.0,1.0,-0.946901261806488,6.070442282180011e-07,0.9469006657600404,-0.2391811609268188,0.8754889965057373,0.8754889965057373,0.0,27.36402702331543,25.0,16817.236328125,-0.0,92.5822296142578,0.0,282.141357421875,283.2521667480469,289.1504821777344,290.2551574707031,313.0172119140625,308.3324890136719,282.45001220703125,37220.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197262406349182,1.0,0.0,0.0,3.603888273239136,3.603911876678467,8.66634366047947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3532.47998046875,0.0,1491.482666015625,1895.4371337890625,-0.0,1044.0718994140625,0.8958702683448792,1.0,0.0,3.0,1.0,0.0
12437640,303.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.221435546875,0.5521940588951111,0.0499287024140358,0.0458047166466712,303.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2387390136719,0.763443112373352,0.1281148344278335,0.1223349273204803,302.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.24090576171875,0.8471987843513489,0.1762903332710266,0.1240249350666999,303.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2251892089844,0.5789480209350586,0.0561002120375633,0.0541388131678104,303.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2359619140625,0.6994583010673523,0.0976229906082153,0.4427240490913391,284.23944091796875,284.95001220703125,287.5888977050781,286.3285217285156,299.18048095703125,303.09796142578125,284.2515563964844,1.0,0.2020842581987381,0.0,0.0,1.0,1.0,-0.946901261806488,6.070442282180011e-07,0.9469006657600404,-0.2391811609268188,0.8754889965057373,0.8754889965057373,0.0,27.36402702331543,25.0,16817.236328125,-0.0,92.5822296142578,0.0,282.141357421875,283.2521667480469,289.1504821777344,290.2551574707031,313.0172119140625,308.3324890136719,282.45001220703125,37220.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197262406349182,1.0,0.0,0.0,3.603888273239136,3.603911876678467,8.66634366047947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3532.47998046875,0.0,1491.482666015625,1895.4371337890625,-0.0,1044.0718994140625,0.8958702683448792,1.0,0.0,3.0,1.0,0.0
12437700,303.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393249511719,0.55238276720047,0.0497876182198524,0.0456596389412879,303.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.7636493444442749,0.1277422606945037,0.1219464614987373,303.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38006591796875,0.8474865555763245,0.1758094578981399,0.1236616224050521,303.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3446960449219,0.578712522983551,0.0558380372822284,0.0538681000471115,303.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3656921386719,0.7002663612365723,0.0975885763764381,0.4423980414867401,284.3753967285156,284.95001220703125,287.5809020996094,286.3196716308594,299.17822265625,303.1008605957031,284.4221496582031,1.0,0.2015740722417831,0.0,0.0,1.0,1.0,-0.9451083540916444,6.053875836187217e-07,0.9451077580451964,-0.2388721853494644,0.872907817363739,0.872907817363739,0.0,27.18253517150879,25.0,16173.443359375,-0.0,91.93235778808594,0.0,282.39697265625,283.45245361328125,289.12158203125,290.1360778808594,313.0172119140625,308.3324890136719,282.45001220703125,37115.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989829897880554,1.0,0.0,0.0,3.5832719802856445,3.583295583724976,8.567475333620678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3627.879638671875,0.0,1468.3800048828125,1895.4371337890625,-0.0,923.1527099609376,0.8912369012832642,1.0,0.0,3.0,1.0,0.0
12437760,303.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725341796875,0.552899956703186,0.0496901348233222,0.0455504730343818,303.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911193847656,0.7641834020614624,0.1274576634168625,0.1216371729969978,303.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4934387207031,0.8481073975563049,0.1754400581121444,0.1233700886368751,303.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4763488769531,0.5787943005561829,0.0556201040744781,0.0536374077200889,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881591796875,0.7014315724372864,0.0976344719529151,0.4424203932285309,284.4919128417969,284.95001220703125,287.573486328125,286.31103515625,299.1772766113281,303.1044311523437,284.5048828125,1.0,0.2011141926050186,0.0,0.0,1.0,1.0,-0.9440056681632996,6.043736675565015e-07,0.9440050721168518,-0.2386905699968338,0.8710938096046448,0.8710938096046448,0.0,26.98438835144043,25.0,16187.1171875,-0.0,91.3948211669922,0.0,282.4412841796875,283.5213623046875,289.1693420410156,290.2214660644531,313.0172119140625,308.3324890136719,282.75,36945.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871776938438416,1.0,0.0,0.0,3.566906690597534,3.566930294036865,8.489396350341849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3498.35205078125,0.0,1449.586669921875,1895.4371337890625,-0.0,859.9022827148438,0.8874505758285522,1.0,0.0,3.0,1.0,0.0
12437820,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.5541598200798035,0.0495242625474929,0.0453740246593952,303.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.765506386756897,0.1269777417182922,0.1211323142051696,303.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.849561333656311,0.1747887283563614,0.122874267399311,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.5792274475097656,0.0552326962351799,0.0532373823225498,303.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.7040886878967285,0.0978202447295188,0.4430149495601654,284.7449951171875,284.95001220703125,287.5604553222656,286.2945861816406,299.177490234375,303.1117553710937,284.7580261230469,1.0,0.2003323584794998,0.0,0.0,1.0,1.0,-0.942825973033905,6.03293699441565e-07,0.9428253769874572,-0.2385048270225525,0.8700817823410034,0.8700817823410034,0.0,26.60246467590332,25.0,15595.455078125,-0.0,90.54841613769533,0.0,282.74072265625,283.78814697265625,289.2015686035156,290.2167053222656,313.0172119140625,308.3324890136719,283.04998779296875,36596.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649173259735107,1.0,0.0,0.0,3.5429320335388184,3.542955160140991,8.375658353543258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3469.10205078125,0.0,1421.6124267578125,1895.4371337890625,-0.0,751.6387329101562,0.8818641901016235,1.0,0.0,3.0,1.0,0.0
12437880,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.5541598200798035,0.0495242625474929,0.0453740246593952,303.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.765506386756897,0.1269777417182922,0.1211323142051696,303.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.849561333656311,0.1747887283563614,0.122874267399311,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.5792274475097656,0.0552326962351799,0.0532373823225498,303.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.7040886878967285,0.0978202447295188,0.4430149495601654,284.7449951171875,284.95001220703125,287.5604553222656,286.2945861816406,299.177490234375,303.1117553710937,284.7580261230469,1.0,0.2003323584794998,0.0,0.0,1.0,1.0,-0.942825973033905,6.03293699441565e-07,0.9428253769874572,-0.2385048270225525,0.8700817823410034,0.8700817823410034,0.0,26.60246467590332,25.0,15595.455078125,-0.0,90.54841613769533,0.0,282.74072265625,283.78814697265625,289.2015686035156,290.2167053222656,313.0172119140625,308.3324890136719,283.04998779296875,36596.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649173259735107,1.0,0.0,0.0,3.5429320335388184,3.542955160140991,8.375658353543258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3469.10205078125,0.0,1421.6124267578125,1895.4371337890625,-0.0,751.6387329101562,0.8818641901016235,1.0,0.0,3.0,1.0,0.0
12437940,303.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.5551719069480896,0.0494241975247859,0.0452649816870689,303.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.7665904760360718,0.126687541604042,0.1208230704069137,303.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.8507192730903625,0.1743814200162887,0.12255859375,303.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.5796422362327576,0.0549748763442039,0.0529716089367866,303.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.7062271237373352,0.0980335026979446,0.4438177943229675,284.9588317871094,284.95001220703125,287.5522766113281,286.2828369140625,299.17901611328125,303.1174011230469,284.9850769042969,1.0,0.1998529881238937,0.0,0.0,1.0,1.0,-0.9425894618034364,6.030815598023764e-07,0.9425888061523438,-0.2384779006242752,0.8718172907829285,0.8718172907829285,0.0,26.33645439147949,25.0,15010.4814453125,-0.0,90.07521057128906,0.0,283.0281066894531,284.0329895019531,289.1940002441406,290.161376953125,313.0172119140625,308.3324890136719,283.04998779296875,36298.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502954125404358,1.0,0.0,0.0,3.534219741821289,3.534242630004883,8.334516223840183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3591.14990234375,0.0,1410.2923583984375,1895.4371337890625,-0.0,687.8292236328125,0.8797272443771362,1.0,0.0,3.0,1.0,0.0
12438000,303.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.5555561184883118,0.0493984892964363,0.0452398546040058,303.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.7669973969459534,0.126610517501831,0.1207466349005699,303.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.8511553406715393,0.1742714941501617,0.1224808916449546,303.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.5798313021659851,0.0549002401530742,0.0528973191976547,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.7069694399833679,0.0981142520904541,0.4441584944725036,284.997314453125,284.95001220703125,287.54998779296875,286.2792663574219,299.1798095703125,303.1192321777344,285.01031494140625,1.0,0.1997219622135162,0.0,0.0,1.0,1.0,-0.9426939487457277,6.031800126038434e-07,0.9426933526992798,-0.2385011315345764,0.8724279999732971,0.8724279999732971,0.0,26.252412796020508,25.0,15036.5576171875,-0.0,89.96102142333984,0.0,283.0405578613281,284.052978515625,289.220703125,290.205810546875,313.0172119140625,308.3324890136719,283.1499938964844,36208.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497539043426514,1.0,0.0,0.0,3.5334725379943848,3.5334954261779785,8.330992500305001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3550.42578125,0.0,1408.861083984375,1895.4371337890625,-0.0,685.5712890625,0.8774740099906921,1.0,0.0,3.0,1.0,0.0
12438060,303.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.5563749670982361,0.0492031276226043,0.0450838133692741,303.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.767967164516449,0.1261637210845947,0.1203577369451522,303.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.8521475791931152,0.1736134141683578,0.1220650896430015,303.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.5799625515937805,0.0545310713350772,0.0525579787790775,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.7093625068664551,0.0983516424894332,0.4453405737876892,285.1036071777344,284.95001220703125,287.5417785644531,286.2650451660156,299.1820983886719,303.1253967285156,285.1080322265625,1.0,0.1992474645376205,0.0,0.0,1.0,1.0,-0.9425527453422546,6.030517738508934e-07,0.9425521492958068,-0.2384812235832214,0.8752695918083191,0.8752695918083191,0.0,25.98464012145996,25.0,14854.7822265625,-0.0,89.50383758544922,0.0,283.1466369628906,284.1548767089844,289.2845153808594,290.2872314453125,313.0172119140625,308.3324890136719,283.1499938964844,35576.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553338348865509,1.0,0.0,0.0,3.5159945487976074,3.516017198562622,8.248779295172426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3618.7646484375,0.0,1386.077392578125,1895.4371337890625,-0.0,700.6549072265625,0.8717305660247803,1.0,0.0,3.0,1.0,0.0
12438120,303.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.5563749670982361,0.0492031276226043,0.0450838133692741,303.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.767967164516449,0.1261637210845947,0.1203577369451522,303.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.8521475791931152,0.1736134141683578,0.1220650896430015,303.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.5799625515937805,0.0545310713350772,0.0525579787790775,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.7093625068664551,0.0983516424894332,0.4453405737876892,285.1036071777344,284.95001220703125,287.5417785644531,286.2650451660156,299.1820983886719,303.1253967285156,285.1080322265625,1.0,0.1992474645376205,0.0,0.0,1.0,1.0,-0.9425527453422546,6.030517738508934e-07,0.9425521492958068,-0.2384812235832214,0.8752695918083191,0.8752695918083191,0.0,25.98464012145996,25.0,14854.7822265625,-0.0,89.50383758544922,0.0,283.1466369628906,284.1548767089844,289.2845153808594,290.2872314453125,313.0172119140625,308.3324890136719,283.1499938964844,35576.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553338348865509,1.0,0.0,0.0,3.5159945487976074,3.516017198562622,8.248779295172426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3618.7646484375,0.0,1386.077392578125,1895.4371337890625,-0.0,700.6549072265625,0.8717305660247803,1.0,0.0,3.0,1.0,0.0
12438180,303.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.5555562376976013,0.0488616079092025,0.0448073372244834,303.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.7673820853233337,0.1254858076572418,0.1197717189788818,303.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.8514371514320374,0.1726277321577072,0.1214342340826988,303.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.5786654949188232,0.0540507063269615,0.0521280169486999,303.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.7102148532867432,0.0983880087733268,0.4457347393035888,285.1169738769531,284.95001220703125,287.5351867675781,286.25177001953125,299.1810607910156,303.12896728515625,285.116943359375,1.0,0.1988308280706405,0.0,0.0,1.0,1.0,-0.940718114376068,6.013553388584114e-07,0.9407174587249756,-0.2381439208984375,0.8776208758354187,0.8776208758354187,0.0,25.865766525268555,25.0,14807.171875,-0.0,88.9540023803711,0.0,283.1499328613281,284.1650390625,289.31695556640625,290.3460388183594,313.0172119140625,308.3324890136719,283.1499938964844,34750.7109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675361752510071,1.0,0.0,0.0,3.486252784729004,3.4862749576568604,8.109816462820163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3628.15185546875,0.0,1349.5802001953125,1895.4371337890625,-0.0,763.6612548828125,0.8639164566993713,1.0,0.0,3.0,1.0,0.0
