time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438240,303.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.5555562376976013,0.0488616079092025,0.0448073372244834,303.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.7673820853233337,0.1254858076572418,0.1197717189788818,303.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.8514371514320374,0.1726277321577072,0.1214342340826988,303.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.5786654949188232,0.0540507063269615,0.0521280169486999,303.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.7102148532867432,0.0983880087733268,0.4457347393035888,285.1169738769531,284.95001220703125,287.5351867675781,286.25177001953125,299.1810607910156,303.12896728515625,285.116943359375,1.0,0.1988308280706405,0.0,0.0,1.0,1.0,-0.940718114376068,6.013553388584114e-07,0.9407174587249756,-0.2381439208984375,0.8776208758354187,0.8776208758354187,0.0,25.865766525268555,25.0,14807.171875,-0.0,88.9540023803711,0.0,283.1499328613281,284.1650390625,289.31695556640625,290.3460388183594,313.0172119140625,308.3324890136719,283.1499938964844,34750.7109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675361752510071,1.0,0.0,0.0,3.486252784729004,3.4862749576568604,8.109816462820163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3628.15185546875,0.0,1349.5802001953125,1895.4371337890625,-0.0,763.6612548828125,0.8639164566993713,1.0,0.0,3.0,1.0,0.0
12438300,303.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.5546078681945801,0.0486511625349521,0.0446281097829341,303.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.7665683031082153,0.125077947974205,0.1194047033786773,303.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.8505282402038574,0.1720478385686874,0.1210460439324379,303.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.5775268077850342,0.0537760406732559,0.0518776662647724,303.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.7101203799247742,0.0983404293656349,0.4456092417240143,285.1181335449219,284.95001220703125,287.5325012207031,286.2455139160156,299.1792907714844,303.1299133300781,285.1185302734375,1.0,0.1986251473426818,0.0,0.0,1.0,1.0,-0.9391457438468932,5.999039558446384e-07,0.9391450881958008,-0.237854778766632,0.8787522912025452,0.8787522912025452,0.0,25.85185813903809,25.0,14765.681640625,-0.0,88.62480163574219,0.0,283.1499938964844,284.1694030761719,289.3087158203125,290.3437805175781,313.0172119140625,308.3324890136719,283.1499938964844,34151.9296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738543272018433,1.0,0.0,0.0,3.461299180984497,3.4613211154937744,7.994137263267476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3624.240966796875,0.0,1320.075927734375,1895.4371337890625,-0.0,793.435546875,0.860355019569397,1.0,0.0,3.0,1.0,0.0
12438360,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.553455114364624,0.0484275594353675,0.0444336496293544,303.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.7655527591705322,0.1246445700526237,0.1190073937177658,303.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.8494146466255188,0.1714405119419098,0.1206320598721504,303.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.5761886835098267,0.0534878186881542,0.0516119673848152,303.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.7098142504692078,0.0982652306556701,0.4453360736370086,285.118408203125,284.95001220703125,287.5301513671875,286.23944091796875,299.1770324707031,303.1304931640625,285.1181640625,1.0,0.1984164416790008,0.0,0.0,1.0,1.0,-0.937291979789734,5.981959247947088e-07,0.937291383743286,-0.2375141978263855,0.8798786997795105,0.8798786997795105,0.0,25.854883193969727,25.0,14729.046875,-0.0,88.26879119873047,0.0,283.1499938964844,284.1702575683594,289.2912902832031,290.3291320800781,313.0172119140625,308.3324890136719,283.1499938964844,33835.6875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784730911254883,1.0,0.0,0.0,3.450432300567627,3.4504542350769043,7.944020126160467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3618.285400390625,0.0,1306.959228515625,1895.4371337890625,-0.0,815.9030151367188,0.8546640276908875,1.0,0.0,3.0,1.0,0.0
12438420,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.550853967666626,0.0479614622890949,0.0440227501094341,303.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.7632281184196472,0.1237374991178512,0.1181645020842552,303.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.8469030857086182,0.1701873689889907,0.1197679340839386,303.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.5731970071792603,0.0528889782726764,0.0510548613965511,303.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.7088654637336731,0.0980658382177352,0.4445260167121887,285.11920166015625,284.95001220703125,287.52655029296875,286.2279052734375,299.17169189453125,303.131103515625,285.1189270019531,1.0,0.197985753417015,0.0,0.0,1.0,1.0,-0.9331093430519104,5.943538781139068e-07,0.9331087470054626,-0.2367457747459411,0.8821405172348022,0.8821405172348022,0.0,25.884410858154297,25.0,14638.0634765625,-0.0,87.50553894042969,0.0,283.1499938964844,284.17584228515625,289.2480163574219,290.2826538085937,313.0172119140625,308.3324890136719,283.1499938964844,32858.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825172066688538,1.0,0.0,0.0,3.410408496856689,3.410429716110229,7.760792755107104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3603.18310546875,0.0,1260.6300048828125,1895.4371337890625,-0.0,836.0726318359375,0.8444045186042786,1.0,0.0,3.0,1.0,0.0
12438480,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.550853967666626,0.0479614622890949,0.0440227501094341,303.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.7632281184196472,0.1237374991178512,0.1181645020842552,303.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.8469030857086182,0.1701873689889907,0.1197679340839386,303.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.5731970071792603,0.0528889782726764,0.0510548613965511,303.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.7088654637336731,0.0980658382177352,0.4445260167121887,285.11920166015625,284.95001220703125,287.52655029296875,286.2279052734375,299.17169189453125,303.131103515625,285.1189270019531,1.0,0.197985753417015,0.0,0.0,1.0,1.0,-0.9331093430519104,5.943538781139068e-07,0.9331087470054626,-0.2367457747459411,0.8821405172348022,0.8821405172348022,0.0,25.884410858154297,25.0,14638.0634765625,-0.0,87.50553894042969,0.0,283.1499938964844,284.17584228515625,289.2480163574219,290.2826538085937,313.0172119140625,308.3324890136719,283.1499938964844,32858.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825172066688538,1.0,0.0,0.0,3.410408496856689,3.410429716110229,7.760792755107104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3603.18310546875,0.0,1260.6300048828125,1895.4371337890625,-0.0,836.0726318359375,0.8444045186042786,1.0,0.0,3.0,1.0,0.0
12438540,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.5481034517288208,0.0474854409694671,0.0435996875166893,303.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.7607600092887878,0.1228067576885223,0.1172916665673255,303.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.8442649841308594,0.168915569782257,0.1188849881291389,303.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.570014476776123,0.0522757023572921,0.0504804253578186,303.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.7077108025550842,0.0978301241993904,0.4435175955295563,285.1200256347656,284.95001220703125,287.52423095703125,286.2171325683594,299.1659240722656,303.1312866210937,285.1197814941406,1.0,0.1975352317094802,0.0,0.0,1.0,1.0,-0.9285945892333984,5.902249426981143e-07,0.9285939931869508,-0.2359159141778946,0.8844127655029297,0.8844127655029297,0.0,25.92366981506348,25.0,14541.37890625,-0.0,86.69915008544922,0.0,283.1499938964844,284.18194580078125,289.2117004394531,290.2374572753906,313.0172119140625,308.3324890136719,283.1499938964844,31851.51171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812336206436157,1.0,0.0,0.0,3.3676798343658447,3.3677005767822266,7.567543320874393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3589.6806640625,0.0,1212.5330810546875,1895.4371337890625,-0.0,829.6201171875,0.8334959745407104,1.0,0.0,3.0,1.0,0.0
12438600,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.5481034517288208,0.0474854409694671,0.0435996875166893,303.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.7607600092887878,0.1228067576885223,0.1172916665673255,303.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.8442649841308594,0.168915569782257,0.1188849881291389,303.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.570014476776123,0.0522757023572921,0.0504804253578186,303.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.7077108025550842,0.0978301241993904,0.4435175955295563,285.1200256347656,284.95001220703125,287.52423095703125,286.2171325683594,299.1659240722656,303.1312866210937,285.1197814941406,1.0,0.1975352317094802,0.0,0.0,1.0,1.0,-0.9285945892333984,5.902249426981143e-07,0.9285939931869508,-0.2359159141778946,0.8844127655029297,0.8844127655029297,0.0,25.92366981506348,25.0,14541.37890625,-0.0,86.69915008544922,0.0,283.1499938964844,284.18194580078125,289.2117004394531,290.2374572753906,313.0172119140625,308.3324890136719,283.1499938964844,31851.51171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812336206436157,1.0,0.0,0.0,3.3676798343658447,3.3677005767822266,7.567543320874393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3589.6806640625,0.0,1212.5330810546875,1895.4371337890625,-0.0,829.6201171875,0.8334959745407104,1.0,0.0,3.0,1.0,0.0
12438660,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.545340895652771,0.0470075495541095,0.043173611164093,303.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.758292555809021,0.1218699663877487,0.1164102032780647,303.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.8416398763656616,0.1676426380872726,0.1179989427328109,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.5667816996574402,0.051658060401678,0.0498999431729316,303.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.7065116763114929,0.0975778475403785,0.4424169957637787,285.12115478515625,284.95001220703125,287.5231018066406,286.20703125,299.1601257324219,303.1312561035156,285.1209411621094,1.0,0.1970665007829666,0.0,0.0,1.0,1.0,-0.9239441752433776,5.859914153916179e-07,0.92394357919693,-0.2350604087114334,0.8867021799087524,0.8867021799087524,0.0,25.9604721069336,25.0,14442.37890625,-0.0,85.86896514892578,0.0,283.1499938964844,284.188720703125,289.1892395019531,290.2052001953125,313.0172119140625,308.3324890136719,283.1499938964844,30827.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774692296981812,1.0,0.0,0.0,3.3228800296783447,3.3229002952575684,7.367542593783583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3579.74169921875,0.0,1163.542724609375,1895.4371337890625,-0.0,810.96875,0.8220893740653992,1.0,0.0,3.0,1.0,0.0
12438720,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.545340895652771,0.0470075495541095,0.043173611164093,303.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.758292555809021,0.1218699663877487,0.1164102032780647,303.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.8416398763656616,0.1676426380872726,0.1179989427328109,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.5667816996574402,0.051658060401678,0.0498999431729316,303.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.7065116763114929,0.0975778475403785,0.4424169957637787,285.12115478515625,284.95001220703125,287.5231018066406,286.20703125,299.1601257324219,303.1312561035156,285.1209411621094,1.0,0.1970665007829666,0.0,0.0,1.0,1.0,-0.9239441752433776,5.859914153916179e-07,0.92394357919693,-0.2350604087114334,0.8867021799087524,0.8867021799087524,0.0,25.9604721069336,25.0,14442.37890625,-0.0,85.86896514892578,0.0,283.1499938964844,284.188720703125,289.1892395019531,290.2052001953125,313.0172119140625,308.3324890136719,283.1499938964844,30827.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774692296981812,1.0,0.0,0.0,3.3228800296783447,3.3229002952575684,7.367542593783583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3579.74169921875,0.0,1163.542724609375,1895.4371337890625,-0.0,810.96875,0.8220893740653992,1.0,0.0,3.0,1.0,0.0
12438780,303.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.5426127314567566,0.0465306304395198,0.0427477248013019,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.755870521068573,0.1209323927760124,0.1155267655849456,303.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.839072048664093,0.1663753241300583,0.1171157360076904,303.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.5635526776313782,0.0510405711829662,0.0493185296654701,303.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.7053276896476746,0.097318135201931,0.4412737786769867,285.1227111816406,284.95001220703125,287.5230407714844,286.1975402832031,299.1544189453125,303.13116455078125,285.1225891113281,1.0,0.1965827941894531,0.0,0.0,1.0,1.0,-0.919242799282074,5.81731569582189e-07,0.9192422032356262,-0.2341946363449096,0.8890151381492615,0.8890151381492615,0.0,25.991077423095703,25.0,14342.4697265625,-0.0,85.02572631835938,0.0,283.1499938964844,284.1961364746094,289.1775207519531,290.1849365234375,313.0172119140625,308.3324890136719,283.1499938964844,29794.68359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733413696289062,1.0,0.0,0.0,3.276351928710937,3.276371479034424,7.162660722315195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3572.624267578125,0.0,1114.1671142578125,1895.4371337890625,-0.0,790.97705078125,0.810266375541687,1.0,0.0,3.0,1.0,0.0
12438840,303.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.5426127314567566,0.0465306304395198,0.0427477248013019,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.755870521068573,0.1209323927760124,0.1155267655849456,303.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.839072048664093,0.1663753241300583,0.1171157360076904,303.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.5635526776313782,0.0510405711829662,0.0493185296654701,303.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.7053276896476746,0.097318135201931,0.4412737786769867,285.1227111816406,284.95001220703125,287.5230407714844,286.1975402832031,299.1544189453125,303.13116455078125,285.1225891113281,1.0,0.1965827941894531,0.0,0.0,1.0,1.0,-0.919242799282074,5.81731569582189e-07,0.9192422032356262,-0.2341946363449096,0.8890151381492615,0.8890151381492615,0.0,25.991077423095703,25.0,14342.4697265625,-0.0,85.02572631835938,0.0,283.1499938964844,284.1961364746094,289.1775207519531,290.1849365234375,313.0172119140625,308.3324890136719,283.1499938964844,29794.68359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733413696289062,1.0,0.0,0.0,3.276351928710937,3.276371479034424,7.162660722315195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3572.624267578125,0.0,1114.1671142578125,1895.4371337890625,-0.0,790.97705078125,0.810266375541687,1.0,0.0,3.0,1.0,0.0
12438900,303.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.5412657856941223,0.0462927967309951,0.042535226792097,303.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.7546804547309875,0.1204641386866569,0.1150852963328361,303.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.8378126621246338,0.1657444685697555,0.1166759505867958,303.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.5619457960128784,0.0507325008511543,0.049028243869543,303.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.7047476768493652,0.0971867889165878,0.4406937062740326,285.1238708496094,284.95001220703125,287.5233764648437,286.1929931640625,299.1516418457031,303.131103515625,285.1243896484375,1.0,0.1963363587856292,0.0,0.0,1.0,1.0,-0.9168854355812072,5.796031246063649e-07,0.9168848991394044,-0.2337601333856582,0.8901838064193726,0.8901838064193726,0.0,26.003856658935547,25.0,14286.931640625,-0.0,84.6013412475586,0.0,283.1499938964844,284.20196533203125,289.173828125,290.1772155761719,313.0172119140625,308.3324890136719,283.1499938964844,29138.20703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714642405509949,1.0,0.0,0.0,3.2448017597198486,3.2448208332061768,7.02537704455608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3569.28759765625,0.0,1081.7205810546875,1895.4371337890625,-0.0,782.04296875,0.8051159381866455,1.0,0.0,3.0,1.0,0.0
12438960,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.5399327874183655,0.0460557788610458,0.0423232652246952,303.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.753506600856781,0.1199971139430999,0.1146446242928505,303.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.8365715742111206,0.1651165932416916,0.1162379309535026,303.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.5603471398353577,0.050425324589014,0.0487385839223861,303.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.704178512096405,0.0970552489161491,0.4401112794876098,285.1246643066406,284.95001220703125,287.52392578125,286.1885681152344,299.1488952636719,303.1310729980469,285.1246032714844,1.0,0.19608736038208,0.0,0.0,1.0,1.0,-0.9145297408103944,5.774812166237098e-07,0.9145292043685912,-0.2333256900310516,0.8913575410842896,0.8913575410842896,0.0,26.014835357666016,25.0,14242.2470703125,-0.0,84.17610931396484,0.0,283.1499938964844,284.2041931152344,289.1711730957031,290.1715393066406,313.0172119140625,308.3324890136719,283.1499938964844,28761.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698138475418091,1.0,0.0,0.0,3.228520154953003,3.228538990020752,6.955050935175677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3566.916259765625,0.0,1064.9560546875,1895.4371337890625,-0.0,774.2684936523438,0.7981280088424683,1.0,0.0,3.0,1.0,0.0
12439020,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.5373007655143738,0.0455833636224269,0.0419006422162056,303.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.7511991262435913,0.1190656647086143,0.113765463232994,303.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.8341332077980042,0.1638674587011337,0.1153663769364357,303.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.5571689009666443,0.0498131997883319,0.0481611303985118,303.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.7030661702156067,0.0967911928892135,0.4389402866363525,285.1272888183594,284.95001220703125,287.5256652832031,286.1800537109375,299.1435852050781,303.1309509277344,285.12725830078125,1.0,0.1955834776163101,0.0,0.0,1.0,1.0,-0.9098228216171264,5.732562158300425e-07,0.9098222255706788,-0.2324566692113876,0.893738329410553,0.893738329410553,0.0,26.032501220703125,25.0,14141.9697265625,-0.0,83.32476806640625,0.0,283.1499938964844,284.21307373046875,289.1658935546875,290.1601867675781,313.0172119140625,308.3324890136719,283.1499938964844,27720.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669758915901184,1.0,0.0,0.0,3.1788902282714844,3.178908348083496,6.74286297908111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3561.51025390625,0.0,1015.5261840820312,1895.4371337890625,-0.0,761.0735473632812,0.7855548858642578,1.0,0.0,3.0,1.0,0.0
12439080,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.5373007655143738,0.0455833636224269,0.0419006422162056,303.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.7511991262435913,0.1190656647086143,0.113765463232994,303.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.8341332077980042,0.1638674587011337,0.1153663769364357,303.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.5571689009666443,0.0498131997883319,0.0481611303985118,303.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.7030661702156067,0.0967911928892135,0.4389402866363525,285.1272888183594,284.95001220703125,287.5256652832031,286.1800537109375,299.1435852050781,303.1309509277344,285.12725830078125,1.0,0.1955834776163101,0.0,0.0,1.0,1.0,-0.9098228216171264,5.732562158300425e-07,0.9098222255706788,-0.2324566692113876,0.893738329410553,0.893738329410553,0.0,26.032501220703125,25.0,14141.9697265625,-0.0,83.32476806640625,0.0,283.1499938964844,284.21307373046875,289.1658935546875,290.1601867675781,313.0172119140625,308.3324890136719,283.1499938964844,27720.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669758915901184,1.0,0.0,0.0,3.1788902282714844,3.178908348083496,6.74286297908111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3561.51025390625,0.0,1015.5261840820312,1895.4371337890625,-0.0,761.0735473632812,0.7855548858642578,1.0,0.0,3.0,1.0,0.0
12439140,303.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.5351267457008362,0.0451887026429176,0.0415473617613315,303.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.7493026256561279,0.1182870864868164,0.1130302026867866,303.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.8321290016174316,0.1628264486789703,0.1146397441625595,303.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.5545217394828796,0.0493018813431263,0.0476785078644752,303.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.7021598815917969,0.0965694189071655,0.4379548728466034,285.1301574707031,284.95001220703125,287.5276794433594,286.1732177734375,299.1392517089844,303.130859375,285.13037109375,1.0,0.1951555162668228,0.0,0.0,1.0,1.0,-0.9058822989463806,5.697343681276834e-07,0.9058817625045776,-0.2317280173301696,0.8957763314247131,0.8957763314247131,0.0,26.04316139221192,25.0,14055.74609375,-0.0,82.61077117919922,0.0,283.1499938964844,284.221923828125,289.1608581542969,290.1502380371094,313.0172119140625,308.3324890136719,283.1499938964844,26792.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649372339248657,1.0,0.0,0.0,3.133017539978028,3.13303542137146,6.549663567056996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3556.692138671875,0.0,971.335205078125,1895.4371337890625,-0.0,751.7293090820312,0.7769063115119934,1.0,0.0,3.0,1.0,0.0
12439200,303.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.5347164869308472,0.0451137535274028,0.0414802804589271,303.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.7489456534385681,0.118139199912548,0.1128905713558197,303.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.8317515850067139,0.1626289933919906,0.1145019754767417,303.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.5540199875831604,0.0492047928273677,0.0475868694484233,303.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.7019901871681213,0.0965271741151809,0.43776735663414,285.1304016113281,284.95001220703125,287.5281066894531,286.17193603515625,299.138427734375,303.130859375,285.1304626464844,1.0,0.1950736492872238,0.0,0.0,1.0,1.0,-0.905133843421936,5.690669127034198e-07,0.9051332473754884,-0.2315894812345504,0.896163821220398,0.896163821220398,0.0,26.04479217529297,25.0,14041.634765625,-0.0,82.47506713867188,0.0,283.1499938964844,284.2226867675781,289.159912109375,290.14849853515625,313.0172119140625,308.3324890136719,283.1499938964844,26678.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645809173583984,1.0,0.0,0.0,3.1278717517852783,3.127889394760132,6.528166522912215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3555.921630859375,0.0,966.39453125,1895.4371337890625,-0.0,750.1075439453125,0.772644579410553,1.0,0.0,3.0,1.0,0.0
12439260,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.532176673412323,0.0446470752358436,0.0410623326897621,303.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.7467405200004578,0.1172182261943817,0.1120205596089363,303.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.8294181823730469,0.1614015400409698,0.1136450320482254,303.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.5508992671966553,0.0486003533005714,0.0470161102712154,303.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.7009464502334595,0.0962637588381767,0.436595618724823,285.13409423828125,284.95001220703125,287.5311889648437,286.16412353515625,299.1334533691406,303.1307678222656,285.1342163085937,1.0,0.1945600062608719,0.0,0.0,1.0,1.0,-0.9004681706428528,5.64917684187094e-07,0.900467574596405,-0.2307247668504715,0.8986424207687378,0.8986424207687378,0.0,26.052640914916992,25.0,13941.296875,-0.0,81.62945556640625,0.0,283.1499938964844,284.2331237792969,289.15289306640625,290.1357421875,313.0172119140625,308.3324890136719,283.1499938964844,25638.298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623435974121094,1.0,0.0,0.0,3.07544493675232,3.0754618644714355,6.311160518635006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3550.070068359375,0.0,917.6414794921876,1895.4371337890625,-0.0,740.0023193359375,0.7593915462493896,1.0,0.0,3.0,1.0,0.0
12439320,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.532176673412323,0.0446470752358436,0.0410623326897621,303.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.7467405200004578,0.1172182261943817,0.1120205596089363,303.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.8294181823730469,0.1614015400409698,0.1136450320482254,303.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.5508992671966553,0.0486003533005714,0.0470161102712154,303.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.7009464502334595,0.0962637588381767,0.436595618724823,285.13409423828125,284.95001220703125,287.5311889648437,286.16412353515625,299.1334533691406,303.1307678222656,285.1342163085937,1.0,0.1945600062608719,0.0,0.0,1.0,1.0,-0.9004681706428528,5.64917684187094e-07,0.900467574596405,-0.2307247668504715,0.8986424207687378,0.8986424207687378,0.0,26.052640914916992,25.0,13941.296875,-0.0,81.62945556640625,0.0,283.1499938964844,284.2331237792969,289.15289306640625,290.1357421875,313.0172119140625,308.3324890136719,283.1499938964844,25638.298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623435974121094,1.0,0.0,0.0,3.07544493675232,3.0754618644714355,6.311160518635006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3550.070068359375,0.0,917.6414794921876,1895.4371337890625,-0.0,740.0023193359375,0.7593915462493896,1.0,0.0,3.0,1.0,0.0
12439380,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.5296787023544312,0.0441834628582,0.0406469516456127,303.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.7445785403251648,0.1163031682372093,0.1111558601260185,303.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.8271251320838928,0.1601854264736175,0.1127957925200462,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.5478057861328125,0.0480000488460063,0.0464490614831447,303.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.6999310255050659,0.0960013717412948,0.4354272484779358,285.138427734375,284.95001220703125,287.53472900390625,286.1565246582031,299.1286315917969,303.1307373046875,285.1386413574219,1.0,0.1940443366765976,0.0,0.0,1.0,1.0,-0.8958296775817871,5.608112587651704e-07,0.8958291411399841,-0.2298628091812133,0.9011827707290648,0.9011827707290648,0.0,26.05685234069824,25.0,13840.900390625,-0.0,80.78982543945312,0.0,283.1499938964844,284.24444580078125,289.145263671875,290.1222229003906,313.0172119140625,308.3324890136719,283.1499938964844,24598.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600875616073608,1.0,0.0,0.0,3.021573305130005,3.021589756011963,6.091995601309463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3544.060546875,0.0,869.335693359375,1895.4371337890625,-0.0,729.9465942382812,0.7517863512039185,1.0,0.0,3.0,1.0,0.0
12439440,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.5296787023544312,0.0441834628582,0.0406469516456127,303.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.7445785403251648,0.1163031682372093,0.1111558601260185,303.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.8271251320838928,0.1601854264736175,0.1127957925200462,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.5478057861328125,0.0480000488460063,0.0464490614831447,303.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.6999310255050659,0.0960013717412948,0.4354272484779358,285.138427734375,284.95001220703125,287.53472900390625,286.1565246582031,299.1286315917969,303.1307373046875,285.1386413574219,1.0,0.1940443366765976,0.0,0.0,1.0,1.0,-0.8958296775817871,5.608112587651704e-07,0.8958291411399841,-0.2298628091812133,0.9011827707290648,0.9011827707290648,0.0,26.05685234069824,25.0,13840.900390625,-0.0,80.78982543945312,0.0,283.1499938964844,284.24444580078125,289.145263671875,290.1222229003906,313.0172119140625,308.3324890136719,283.1499938964844,24598.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600875616073608,1.0,0.0,0.0,3.021573305130005,3.021589756011963,6.091995601309463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3544.060546875,0.0,869.335693359375,1895.4371337890625,-0.0,729.9465942382812,0.7517863512039185,1.0,0.0,3.0,1.0,0.0
12439500,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.5284407138824463,0.0439513847231864,0.0404398962855339,303.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.7435083985328674,0.1158454343676567,0.110724925994873,303.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.8259870409965515,0.1595777720212936,0.1123733296990394,303.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.5462654232978821,0.0477004274725914,0.0461666956543922,303.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.6994287967681885,0.0958685576915741,0.4348420798778534,285.1363525390625,284.95001220703125,287.5366516113281,286.1528015136719,299.1262512207031,303.13067626953125,285.1351318359375,1.0,0.1937860995531082,0.0,0.0,1.0,1.0,-0.8935157656669617,5.587695568465278e-07,0.8935152292251587,-0.2294316291809082,0.9024075865745544,0.9024075865745544,0.0,26.05814552307129,25.0,13811.8974609375,-0.0,80.37217712402344,0.0,283.1499938964844,284.2403869628906,289.1424560546875,290.11773681640625,313.0172119140625,308.3324890136719,283.1499938964844,24638.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590944290161133,1.0,0.0,0.0,3.028474807739258,3.028491258621216,6.1198568346299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3542.5439453125,0.0,874.8558349609375,1895.4371337890625,-0.0,725.562255859375,0.7508711218833923,1.0,0.0,3.0,1.0,0.0
12439560,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.5271863341331482,0.0437167845666408,0.0402310937643051,303.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.7424231171607971,0.1153834015130996,0.1102909073233604,303.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.824828565120697,0.1589643061161041,0.1119477599859237,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.5447084307670593,0.04739935323596,0.0458834469318389,303.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.6989061832427979,0.0957308337092399,0.4342396259307861,285.13238525390625,284.95001220703125,287.5386657714844,286.14910888671875,299.12384033203125,303.130615234375,285.13134765625,1.0,0.1935270279645919,0.0,0.0,1.0,1.0,-0.8911705017089844,5.567048333432467e-07,0.8911699652671814,-0.2289937436580658,0.9035817980766296,0.9035817980766296,0.0,26.06080436706543,25.0,13773.232421875,-0.0,79.95258331298828,0.0,283.1499938964844,284.2376708984375,289.1395568847656,290.11260986328125,313.0172119140625,308.3324890136719,283.1499938964844,24559.060546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581862330436707,1.0,0.0,0.0,3.0277583599090576,3.027774810791016,6.11696123087313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3540.282958984375,0.0,873.8121337890625,1895.4371337890625,-0.0,721.57568359375,0.7536254525184631,1.0,0.0,3.0,1.0,0.0
12439620,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.5246298909187317,0.0432414151728153,0.0398081578314304,303.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.7402051687240601,0.1144479066133499,0.1094126179814338,303.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.822447657585144,0.1577232927083969,0.1110870316624641,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.5415430665016174,0.0467932485044002,0.0453135855495929,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.6977964639663696,0.0954417884349823,0.4329768419265747,285.1191101074219,284.95001220703125,287.5428466796875,286.1417541503906,299.1188659667969,303.1303405761719,285.1172790527344,1.0,0.1930052191019058,0.0,0.0,1.0,1.0,-0.8863762617111206,5.524984203475469e-07,0.8863756656646729,-0.2280962169170379,0.9057542681694032,0.9057542681694032,0.0,26.07011985778809,25.0,13711.697265625,-0.0,79.10581970214844,0.0,283.1499938964844,284.22198486328125,289.1341857910156,290.1038818359375,313.0172119140625,308.3324890136719,283.1499938964844,24950.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566853284835815,1.0,0.0,0.0,3.0596120357513428,3.059628963470459,6.246346515581536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3536.677490234375,0.0,900.8782958984376,1895.4371337890625,-0.0,715.033935546875,0.7616492509841919,1.0,0.0,3.0,1.0,0.0
12439680,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.5246298909187317,0.0432414151728153,0.0398081578314304,303.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.7402051687240601,0.1144479066133499,0.1094126179814338,303.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.822447657585144,0.1577232927083969,0.1110870316624641,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.5415430665016174,0.0467932485044002,0.0453135855495929,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.6977964639663696,0.0954417884349823,0.4329768419265747,285.1191101074219,284.95001220703125,287.5428466796875,286.1417541503906,299.1188659667969,303.1303405761719,285.1172790527344,1.0,0.1930052191019058,0.0,0.0,1.0,1.0,-0.8863762617111206,5.524984203475469e-07,0.8863756656646729,-0.2280962169170379,0.9057542681694032,0.9057542681694032,0.0,26.07011985778809,25.0,13711.697265625,-0.0,79.10581970214844,0.0,283.1499938964844,284.22198486328125,289.1341857910156,290.1038818359375,313.0172119140625,308.3324890136719,283.1499938964844,24950.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566853284835815,1.0,0.0,0.0,3.0596120357513428,3.059628963470459,6.246346515581536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3536.677490234375,0.0,900.8782958984376,1895.4371337890625,-0.0,715.033935546875,0.7616492509841919,1.0,0.0,3.0,1.0,0.0
12439740,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.5220162272453308,0.0427586436271667,0.0393782220780849,303.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.7379247546195984,0.1134974434971809,0.1085196658968925,303.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.819980263710022,0.1564651280641555,0.1102134808897972,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.5383134484291077,0.046181958168745,0.0447387583553791,303.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.696599543094635,0.0951340273022651,0.431628942489624,285.1016540527344,284.95001220703125,287.5471496582031,286.13446044921875,299.1136169433594,303.1299133300781,285.0993957519531,1.0,0.1924764811992645,0.0,0.0,1.0,1.0,-0.8814324736595154,5.481811058416497e-07,0.8814319372177124,-0.227167323231697,0.9076635241508484,0.9076635241508484,0.0,26.08418083190918,25.0,13652.1123046875,-0.0,78.2464828491211,0.0,283.1499938964844,284.2012939453125,289.12811279296875,290.0946960449219,313.0172119140625,308.3324890136719,283.1499938964844,25615.142578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55544513463974,1.0,0.0,0.0,3.107038974761963,3.107056140899658,6.441495656872576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3532.86767578125,0.0,942.6941528320312,1895.4371337890625,-0.0,709.6723022460938,0.7734264135360718,1.0,0.0,3.0,1.0,0.0
12439800,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.5220162272453308,0.0427586436271667,0.0393782220780849,303.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.7379247546195984,0.1134974434971809,0.1085196658968925,303.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.819980263710022,0.1564651280641555,0.1102134808897972,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.5383134484291077,0.046181958168745,0.0447387583553791,303.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.696599543094635,0.0951340273022651,0.431628942489624,285.1016540527344,284.95001220703125,287.5471496582031,286.13446044921875,299.1136169433594,303.1299133300781,285.0993957519531,1.0,0.1924764811992645,0.0,0.0,1.0,1.0,-0.8814324736595154,5.481811058416497e-07,0.8814319372177124,-0.227167323231697,0.9076635241508484,0.9076635241508484,0.0,26.08418083190918,25.0,13652.1123046875,-0.0,78.2464828491211,0.0,283.1499938964844,284.2012939453125,289.12811279296875,290.0946960449219,313.0172119140625,308.3324890136719,283.1499938964844,25615.142578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55544513463974,1.0,0.0,0.0,3.107038974761963,3.107056140899658,6.441495656872576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3532.86767578125,0.0,942.6941528320312,1895.4371337890625,-0.0,709.6723022460938,0.7734264135360718,1.0,0.0,3.0,1.0,0.0
12439860,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.5193779468536377,0.0422714538872242,0.0389437638223171,303.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.7356067895889282,0.1125365793704986,0.1076158434152603,303.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.8174501061439514,0.155196726322174,0.1093316450715065,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.5350492000579834,0.0455674603581428,0.0441605113446712,303.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.6953428387641907,0.0948113724589347,0.4302099645137787,285.0819702148437,284.95001220703125,287.551513671875,286.1270751953125,299.108154296875,303.1294250488281,285.0794677734375,1.0,0.1919397860765457,0.0,0.0,1.0,1.0,-0.876370906829834,5.437820504994306e-07,0.876370370388031,-0.2262124866247177,0.9092937707901,0.9092937707901,0.0,26.10029983520508,25.0,13592.0087890625,-0.0,77.37662506103516,0.0,283.1499938964844,284.1781005859375,289.1211242675781,290.08447265625,313.0172119140625,308.3324890136719,283.1499938964844,26454.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542824268341064,1.0,0.0,0.0,3.1635429859161377,3.1635608673095703,6.677913120256562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3528.72802734375,0.0,994.41455078125,1895.4371337890625,-0.0,704.6817016601562,0.7873920798301697,1.0,0.0,3.0,1.0,0.0
12439920,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.5193779468536377,0.0422714538872242,0.0389437638223171,303.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.7356067895889282,0.1125365793704986,0.1076158434152603,303.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.8174501061439514,0.155196726322174,0.1093316450715065,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.5350492000579834,0.0455674603581428,0.0441605113446712,303.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.6953428387641907,0.0948113724589347,0.4302099645137787,285.0819702148437,284.95001220703125,287.551513671875,286.1270751953125,299.108154296875,303.1294250488281,285.0794677734375,1.0,0.1919397860765457,0.0,0.0,1.0,1.0,-0.876370906829834,5.437820504994306e-07,0.876370370388031,-0.2262124866247177,0.9092937707901,0.9092937707901,0.0,26.10029983520508,25.0,13592.0087890625,-0.0,77.37662506103516,0.0,283.1499938964844,284.1781005859375,289.1211242675781,290.08447265625,313.0172119140625,308.3324890136719,283.1499938964844,26454.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542824268341064,1.0,0.0,0.0,3.1635429859161377,3.1635608673095703,6.677913120256562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3528.72802734375,0.0,994.41455078125,1895.4371337890625,-0.0,704.6817016601562,0.7873920798301697,1.0,0.0,3.0,1.0,0.0
12439980,303.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.5167430639266968,0.0417822822928428,0.0385070145130157,303.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.7332732677459717,0.1115696504712104,0.1067052781581878,303.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.8148767352104187,0.1539239287376403,0.1084457412362098,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.5317788124084473,0.0449517108500003,0.0435806363821029,303.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.6940536499023438,0.094477891921997,0.4287378787994385,285.0613708496094,284.95001220703125,287.5557556152344,286.1195678710937,299.1025695800781,303.1288757324219,285.05877685546875,1.0,0.1913952678442001,0.0,0.0,1.0,1.0,-0.8712279200553894,5.39333825599897e-07,0.8712273836135864,-0.2252379953861236,0.9106423258781432,0.9106423258781432,0.0,26.116199493408203,25.0,13530.4599609375,-0.0,76.49964904785156,0.0,283.1499938964844,284.15399169921875,289.1134338378906,290.0732727050781,313.0172119140625,308.3324890136719,283.1499938964844,27406.169921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530726909637451,1.0,0.0,0.0,3.2249574661254883,3.224976062774658,6.939710033293522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3524.299560546875,0.0,1052.8939208984375,1895.4371337890625,-0.0,699.52587890625,0.802543044090271,1.0,0.0,3.0,1.0,0.0
