time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440040,303.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.5167430639266968,0.0417822822928428,0.0385070145130157,303.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.7332732677459717,0.1115696504712104,0.1067052781581878,303.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.8148767352104187,0.1539239287376403,0.1084457412362098,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.5317788124084473,0.0449517108500003,0.0435806363821029,303.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.6940536499023438,0.094477891921997,0.4287378787994385,285.0613708496094,284.95001220703125,287.5557556152344,286.1195678710937,299.1025695800781,303.1288757324219,285.05877685546875,1.0,0.1913952678442001,0.0,0.0,1.0,1.0,-0.8712279200553894,5.39333825599897e-07,0.8712273836135864,-0.2252379953861236,0.9106423258781432,0.9106423258781432,0.0,26.116199493408203,25.0,13530.4599609375,-0.0,76.49964904785156,0.0,283.1499938964844,284.15399169921875,289.1134338378906,290.0732727050781,313.0172119140625,308.3324890136719,283.1499938964844,27406.169921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530726909637451,1.0,0.0,0.0,3.2249574661254883,3.224976062774658,6.939710033293522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3524.299560546875,0.0,1052.8939208984375,1895.4371337890625,-0.0,699.52587890625,0.802543044090271,1.0,0.0,3.0,1.0,0.0
12440100,303.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.5154337286949158,0.0415376089513301,0.0382883697748184,303.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.7321058511734009,0.1110851615667343,0.1062486544251442,303.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.8135780096054077,0.1532875001430511,0.1080024167895317,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.5301486849784851,0.0446439310908317,0.0432906113564968,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.6934040188789368,0.0943083241581916,0.4279873073101043,285.0509033203125,284.95001220703125,287.5578308105469,286.1157531738281,299.0997314453125,303.12860107421875,285.04766845703125,1.0,0.1911203265190124,0.0,0.0,1.0,1.0,-0.8686364889144897,5.371006750465313e-07,0.8686359524726868,-0.2247452437877655,0.9112117290496826,0.9112117290496826,0.0,26.123533248901367,25.0,13504.11328125,-0.0,76.05964660644531,0.0,283.1499938964844,284.14013671875,289.1095275878906,290.06787109375,313.0172119140625,308.3324890136719,283.1499938964844,28043.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524449944496155,1.0,0.0,0.0,3.264418601989746,3.264437675476074,7.110579645086545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3522.357177734375,0.0,1091.7696533203125,1895.4371337890625,-0.0,696.8653564453125,0.8094699382781982,1.0,0.0,3.0,1.0,0.0
12440160,303.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.5141310095787048,0.0412929058074951,0.0380696430802345,303.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.7309384346008301,0.1106001213192939,0.105791375041008,303.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.8122709393501282,0.1526511311531067,0.1075590252876281,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.528523862361908,0.0443362928926944,0.0430006496608257,303.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.692752480506897,0.0941369980573654,0.4272283911705017,285.0407409667969,284.95001220703125,287.559814453125,286.1118469238281,299.09686279296875,303.1283264160156,285.03814697265625,1.0,0.190843716263771,0.0,0.0,1.0,1.0,-0.866034209728241,5.34863659140683e-07,0.866033673286438,-0.2242492288351059,0.911711573600769,0.911711573600769,0.0,26.1303768157959,25.0,13467.1474609375,-0.0,75.61896514892578,0.0,283.1499938964844,284.1300048828125,289.1052551269531,290.0614013671875,313.0172119140625,308.3324890136719,283.1499938964844,28424.39453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517643690109253,1.0,0.0,0.0,3.28838324546814,3.288402795791626,7.215363098111993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3519.662109375,0.0,1115.77197265625,1895.4371337890625,-0.0,693.99169921875,0.8181825280189514,1.0,0.0,3.0,1.0,0.0
12440220,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.5115541219711304,0.0408045537769794,0.0376328900456428,303.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.7286102175712585,0.109630636870861,0.1048769131302833,303.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.8096365332603455,0.1513815373182296,0.1066740453243255,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.5252998471260071,0.0437223650515079,0.0424217469990253,303.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.6914541125297546,0.0937915593385696,0.4256954789161682,285.02032470703125,284.95001220703125,287.56353759765625,286.1038818359375,299.091064453125,303.1278076171875,285.01776123046875,1.0,0.1902865469455719,0.0,0.0,1.0,1.0,-0.8608157634735107,5.303942316459143e-07,0.8608152270317078,-0.223250925540924,0.9125128388404846,0.9125128388404846,0.0,26.14200210571289,25.0,13401.7978515625,-0.0,74.7380599975586,0.0,283.1499938964844,284.10650634765625,289.0968322753906,290.04913330078125,313.0172119140625,308.3324890136719,283.1499938964844,29492.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503684878349304,1.0,0.0,0.0,3.352741241455078,3.3527612686157227,7.500554488615307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3514.869873046875,0.0,1182.19580078125,1895.4371337890625,-0.0,688.1344604492188,0.8340498208999634,1.0,0.0,3.0,1.0,0.0
12440280,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.5115541219711304,0.0408045537769794,0.0376328900456428,303.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.7286102175712585,0.109630636870861,0.1048769131302833,303.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.8096365332603455,0.1513815373182296,0.1066740453243255,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.5252998471260071,0.0437223650515079,0.0424217469990253,303.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.6914541125297546,0.0937915593385696,0.4256954789161682,285.02032470703125,284.95001220703125,287.56353759765625,286.1038818359375,299.091064453125,303.1278076171875,285.01776123046875,1.0,0.1902865469455719,0.0,0.0,1.0,1.0,-0.8608157634735107,5.303942316459143e-07,0.8608152270317078,-0.223250925540924,0.9125128388404846,0.9125128388404846,0.0,26.14200210571289,25.0,13401.7978515625,-0.0,74.7380599975586,0.0,283.1499938964844,284.10650634765625,289.0968322753906,290.04913330078125,313.0172119140625,308.3324890136719,283.1499938964844,29492.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503684878349304,1.0,0.0,0.0,3.352741241455078,3.3527612686157227,7.500554488615307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3514.869873046875,0.0,1182.19580078125,1895.4371337890625,-0.0,688.1344604492188,0.8340498208999634,1.0,0.0,3.0,1.0,0.0
12440340,303.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.5092179179191589,0.0403566658496856,0.0372321270406246,303.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.7264740467071533,0.1087399721145629,0.1040364056825637,303.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.8071833252906799,0.1502177864313125,0.1058624908328056,303.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.5223680138587952,0.0431594029068946,0.0418906845152378,303.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.6902676224708557,0.0934711098670959,0.4242712557315826,285.001953125,284.95001220703125,287.56658935546875,286.0962219238281,299.0856628417969,303.1273498535156,284.9993896484375,1.0,0.1897700875997543,0.0,0.0,1.0,1.0,-0.8560053110122681,5.262937179395522e-07,0.8560047745704651,-0.2223264127969741,0.913018524646759,0.913018524646759,0.0,26.150299072265625,25.0,13340.9296875,-0.0,73.92941284179688,0.0,283.1499938964844,284.0852966308594,289.0889587402344,290.0376281738281,313.0172119140625,308.3324890136719,283.1499938964844,30528.67578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490317940711975,1.0,0.0,0.0,3.4131417274475098,3.413162469863892,7.773237484798301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3510.4033203125,0.0,1246.9918212890625,1895.4371337890625,-0.0,682.5715942382812,0.8459766507148743,1.0,0.0,3.0,1.0,0.0
12440400,303.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.5090163946151733,0.0403178296983242,0.0371973402798175,303.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.7262884378433228,0.1086626723408699,0.1039633899927139,303.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.8069685101509094,0.1501169055700302,0.1057920753955841,303.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.5221147537231445,0.0431105718016624,0.0418445914983749,303.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.6901649236679077,0.0934431999921798,0.4241469502449035,285.0005187988281,284.95001220703125,287.5668334960937,286.0955505371094,299.085205078125,303.1273193359375,284.9980163574219,1.0,0.1897250264883041,0.0,0.0,1.0,1.0,-0.8555868864059448,5.259379349809024e-07,0.8555863499641418,-0.2222458124160766,0.9130542874336244,0.9130542874336244,0.0,26.15091323852539,25.0,13334.7333984375,-0.0,73.85923767089844,0.0,283.1499938964844,284.0838928222656,289.08819580078125,290.0364990234375,313.0172119140625,308.3324890136719,283.1499938964844,30588.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489084720611572,1.0,0.0,0.0,3.4166126251220703,3.4166336059570312,7.789055871398887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3509.949462890625,0.0,1250.782470703125,1895.4371337890625,-0.0,682.0606079101562,0.8498055338859558,1.0,0.0,3.0,1.0,0.0
12440460,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.5065194368362427,0.0398332215845584,0.0367634855210781,303.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.7239705920219421,0.1076974421739578,0.1030520647764206,303.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.8042668104171753,0.1488586813211441,0.1049142479896545,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.5189741253852844,0.0425014048814773,0.041269700974226,303.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.6888893246650696,0.0930932983756065,0.4225895404815674,284.9814147949219,284.95001220703125,287.569580078125,286.0868225097656,299.0792236328125,303.1268615722656,284.97900390625,1.0,0.1891604959964752,0.0,0.0,1.0,1.0,-0.8503597378730774,5.215051714912988e-07,0.8503592014312744,-0.2212364822626114,0.9133456349372864,0.9133456349372864,0.0,26.157123565673828,25.0,13265.9560546875,-0.0,72.9846420288086,0.0,283.1499938964844,284.062255859375,289.07928466796875,290.02349853515625,313.0172119140625,308.3324890136719,283.1499938964844,31699.884765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474100708961487,1.0,0.0,0.0,3.479383945465088,3.479405641555786,8.077891493485367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3504.88720703125,0.0,1320.8348388671875,1895.4371337890625,-0.0,675.8822021484375,0.8653024435043335,1.0,0.0,3.0,1.0,0.0
12440520,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.5065194368362427,0.0398332215845584,0.0367634855210781,303.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.7239705920219421,0.1076974421739578,0.1030520647764206,303.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.8042668104171753,0.1488586813211441,0.1049142479896545,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.5189741253852844,0.0425014048814773,0.041269700974226,303.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.6888893246650696,0.0930932983756065,0.4225895404815674,284.9814147949219,284.95001220703125,287.569580078125,286.0868225097656,299.0792236328125,303.1268615722656,284.97900390625,1.0,0.1891604959964752,0.0,0.0,1.0,1.0,-0.8503597378730774,5.215051714912988e-07,0.8503592014312744,-0.2212364822626114,0.9133456349372864,0.9133456349372864,0.0,26.157123565673828,25.0,13265.9560546875,-0.0,72.9846420288086,0.0,283.1499938964844,284.062255859375,289.07928466796875,290.02349853515625,313.0172119140625,308.3324890136719,283.1499938964844,31699.884765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474100708961487,1.0,0.0,0.0,3.479383945465088,3.479405641555786,8.077891493485367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3504.88720703125,0.0,1320.8348388671875,1895.4371337890625,-0.0,675.8822021484375,0.8653024435043335,1.0,0.0,3.0,1.0,0.0
12440580,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.5040618181228638,0.0393509566783905,0.0363315902650356,303.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.721651017665863,0.1067356616258621,0.1021437272429466,303.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.8015751838684082,0.1476077288389206,0.1040412634611129,303.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.5158805251121521,0.0418951176106929,0.0406973697245121,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.6876288056373596,0.09274273365736,0.4210277199745178,284.96307373046875,284.95001220703125,287.5716247558594,286.0776062011719,299.0731201171875,303.12646484375,284.9607238769531,1.0,0.1885941475629806,0.0,0.0,1.0,1.0,-0.845142126083374,5.171025350136915e-07,0.845141589641571,-0.2202249318361282,0.9133971929550172,0.9133971929550172,0.0,26.160850524902344,25.0,13195.6083984375,-0.0,72.11590576171875,0.0,283.1499938964844,284.0416564941406,289.0699462890625,290.010009765625,313.0172119140625,308.3324890136719,283.1499938964844,32820.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458905696868896,1.0,0.0,0.0,3.5406932830810547,3.5407156944274902,8.365076951122319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3499.663330078125,0.0,1391.8519287109375,1895.4371337890625,-0.0,669.67333984375,0.8804543614387512,1.0,0.0,3.0,1.0,0.0
12440640,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.5040618181228638,0.0393509566783905,0.0363315902650356,303.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.721651017665863,0.1067356616258621,0.1021437272429466,303.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.8015751838684082,0.1476077288389206,0.1040412634611129,303.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.5158805251121521,0.0418951176106929,0.0406973697245121,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.6876288056373596,0.09274273365736,0.4210277199745178,284.96307373046875,284.95001220703125,287.5716247558594,286.0776062011719,299.0731201171875,303.12646484375,284.9607238769531,1.0,0.1885941475629806,0.0,0.0,1.0,1.0,-0.845142126083374,5.171025350136915e-07,0.845141589641571,-0.2202249318361282,0.9133971929550172,0.9133971929550172,0.0,26.160850524902344,25.0,13195.6083984375,-0.0,72.11590576171875,0.0,283.1499938964844,284.0416564941406,289.0699462890625,290.010009765625,313.0172119140625,308.3324890136719,283.1499938964844,32820.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458905696868896,1.0,0.0,0.0,3.5406932830810547,3.5407156944274902,8.365076951122319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3499.663330078125,0.0,1391.8519287109375,1895.4371337890625,-0.0,669.67333984375,0.8804543614387512,1.0,0.0,3.0,1.0,0.0
12440700,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.5028469562530518,0.0391107983887195,0.0361164510250091,303.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.7204885482788086,0.1062563136219978,0.1016909033060073,303.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.8002368807792664,0.1469852924346923,0.1036067828536033,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.5143518447875977,0.0415931344032287,0.0404122360050678,303.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.6870046257972717,0.092567503452301,0.4202463328838348,284.9541015625,284.95001220703125,287.5723571777344,286.0727844238281,299.07000732421875,303.12628173828125,284.9512939453125,1.0,0.1883106231689453,0.0,0.0,1.0,1.0,-0.8425389528274536,5.149142907612259e-07,0.8425384759902954,-0.2197189182043075,0.9133359789848328,0.9133359789848328,0.0,26.16185188293457,25.0,13163.8994140625,-0.0,71.68417358398438,0.0,283.1499938964844,284.0302734375,289.0652160644531,290.0034484863281,313.0172119140625,308.3324890136719,283.1499938964844,33526.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545136570930481,1.0,0.0,0.0,3.57837438583374,3.578397274017334,8.544071192773117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3497.2578125,0.0,1436.787353515625,1895.4371337890625,-0.0,666.6133422851562,0.8869609832763672,1.0,0.0,3.0,1.0,0.0
12440760,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.501639723777771,0.0388711579144001,0.0359017774462699,303.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.7193220257759094,0.1057778000831604,0.1012388691306114,303.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.7989025115966797,0.1463645845651626,0.1031735241413116,303.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5128344893455505,0.0412918478250503,0.040127757936716,303.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.6863834857940674,0.0923921167850494,0.4194644391536712,284.94549560546875,284.95001220703125,287.5729064941406,286.0678100585937,299.0668640136719,303.1261291503906,284.9432373046875,1.0,0.1880270391702652,0.0,0.0,1.0,1.0,-0.8399389982223511,5.12734288804495e-07,0.8399384617805481,-0.2192127406597137,0.9132172465324402,0.9132172465324402,0.0,26.16240692138672,25.0,13123.8876953125,-0.0,71.25426483154297,0.0,283.1499938964844,284.02215576171875,289.0600891113281,289.9959411621094,313.0172119140625,308.3324890136719,283.04998779296875,33942.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443568825721741,1.0,0.0,0.0,3.6000893115997314,3.6001124382019043,8.648082712170435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3553.734619140625,0.0,1463.16357421875,1895.4371337890625,-0.0,663.4639282226562,0.8941540122032166,1.0,0.0,3.0,1.0,0.0
12440820,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.4990603029727936,0.0383557453751564,0.0354545749723911,303.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.7167731523513794,0.104755513370037,0.1003003418445587,303.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.7959961891174316,0.1450238674879074,0.1022679433226585,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.5096688270568848,0.0406637527048587,0.039546251296997,303.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.6849375367164612,0.0919795632362365,0.4177423119544983,284.857177734375,284.95001220703125,287.5732727050781,286.0574035644531,299.0596618652344,303.1253356933594,284.85009765625,1.0,0.1874539703130722,0.0,0.0,1.0,1.0,-0.8344244956970215,5.081291760689055e-07,0.8344239592552185,-0.2181377410888672,0.9114231467247008,0.9114231467247008,0.0,26.178936004638672,25.0,13202.3779296875,-0.0,70.3706283569336,0.0,283.0527648925781,283.920166015625,289.07940673828125,290.0323791503906,313.0172119140625,308.3324890136719,282.75,34947.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504409670829773,1.0,0.0,0.0,3.646622657775879,3.646646499633789,8.873091132954869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3698.8671875,0.0,1521.5452880859375,1895.4371337890625,-0.0,688.4374389648438,0.9036795496940612,1.0,0.0,3.0,1.0,0.0
12440880,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.4990603029727936,0.0383557453751564,0.0354545749723911,303.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.7167731523513794,0.104755513370037,0.1003003418445587,303.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.7959961891174316,0.1450238674879074,0.1022679433226585,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.5096688270568848,0.0406637527048587,0.039546251296997,303.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.6849375367164612,0.0919795632362365,0.4177423119544983,284.857177734375,284.95001220703125,287.5732727050781,286.0574035644531,299.0596618652344,303.1253356933594,284.85009765625,1.0,0.1874539703130722,0.0,0.0,1.0,1.0,-0.8344244956970215,5.081291760689055e-07,0.8344239592552185,-0.2181377410888672,0.9114231467247008,0.9114231467247008,0.0,26.178936004638672,25.0,13202.3779296875,-0.0,70.3706283569336,0.0,283.0527648925781,283.920166015625,289.07940673828125,290.0323791503906,313.0172119140625,308.3324890136719,282.75,34947.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504409670829773,1.0,0.0,0.0,3.646622657775879,3.646646499633789,8.873091132954869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3698.8671875,0.0,1521.5452880859375,1895.4371337890625,-0.0,688.4374389648438,0.9036795496940612,1.0,0.0,3.0,1.0,0.0
12440940,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.4957095980644226,0.0377197638154029,0.0349243134260177,303.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.7132947444915771,0.1035073101520538,0.0991965234279632,303.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.7920379638671875,0.1433509439229965,0.101180613040924,303.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.5058403611183167,0.0399440303444862,0.0389000214636325,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.6825620532035828,0.0913515612483024,0.4152745306491852,284.613037109375,284.95001220703125,287.5726318359375,286.0462951660156,299.04888916015625,303.12274169921875,284.59527587890625,1.0,0.1868429332971573,0.0,0.0,1.0,1.0,-0.8274216651916504,5.02322620832274e-07,0.8274211883544922,-0.2167819589376449,0.9053763747215272,0.9053763747215272,0.0,26.2633113861084,25.0,13578.2734375,-0.0,69.34973907470703,0.0,282.7580871582031,283.6494445800781,289.1327209472656,290.1406555175781,313.0172119140625,308.3324890136719,282.45001220703125,35666.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727357268333435,1.0,0.0,0.0,3.661245346069336,3.661269426345825,8.944394380705489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3753.466064453125,0.0,1543.2142333984375,1895.4371337890625,-0.0,788.083984375,0.9074675440788268,1.0,0.0,3.0,1.0,0.0
12441000,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.4957095980644226,0.0377197638154029,0.0349243134260177,303.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.7132947444915771,0.1035073101520538,0.0991965234279632,303.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.7920379638671875,0.1433509439229965,0.101180613040924,303.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.5058403611183167,0.0399440303444862,0.0389000214636325,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.6825620532035828,0.0913515612483024,0.4152745306491852,284.613037109375,284.95001220703125,287.5726318359375,286.0462951660156,299.04888916015625,303.12274169921875,284.59527587890625,1.0,0.1868429332971573,0.0,0.0,1.0,1.0,-0.8274216651916504,5.02322620832274e-07,0.8274211883544922,-0.2167819589376449,0.9053763747215272,0.9053763747215272,0.0,26.2633113861084,25.0,13578.2734375,-0.0,69.34973907470703,0.0,282.7580871582031,283.6494445800781,289.1327209472656,290.1406555175781,313.0172119140625,308.3324890136719,282.45001220703125,35666.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727357268333435,1.0,0.0,0.0,3.661245346069336,3.661269426345825,8.944394380705489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3753.466064453125,0.0,1543.2142333984375,1895.4371337890625,-0.0,788.083984375,0.9074675440788268,1.0,0.0,3.0,1.0,0.0
12441060,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37725830078125,0.4913453459739685,0.0369711518287658,0.0342810861766338,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34588623046875,0.7084668278694153,0.1020266935229301,0.0978525429964065,303.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3422546386719,0.7867305278778076,0.1413662284612655,0.0998460054397583,303.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37420654296875,0.5011434555053711,0.039126981049776,0.0381565131247043,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34771728515625,0.6789280772209167,0.0904882922768592,0.411679059267044,284.34381103515625,284.95001220703125,287.5708312988281,286.034423828125,299.03289794921875,303.1181945800781,284.3255920410156,1.0,0.1861482262611389,0.0,0.0,1.0,1.0,-0.8182279467582703,4.94772052661574e-07,0.8182274103164673,-0.2150247991085052,0.8955022096633911,0.8955022096633911,0.0,26.429567337036133,25.0,13894.5810546875,-0.0,68.1047134399414,0.0,282.4584045410156,283.37225341796875,289.1199951171875,290.1643981933594,313.0172119140625,308.3324890136719,282.75,36292.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945732593536377,1.0,0.0,0.0,3.652411937713623,3.652436017990112,8.901287174012396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3032.437744140625,0.0,1538.0426025390625,1895.4371337890625,-0.0,899.033935546875,0.9059377312660216,1.0,0.0,3.0,1.0,0.0
12441120,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37725830078125,0.4913453459739685,0.0369711518287658,0.0342810861766338,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34588623046875,0.7084668278694153,0.1020266935229301,0.0978525429964065,303.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3422546386719,0.7867305278778076,0.1413662284612655,0.0998460054397583,303.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37420654296875,0.5011434555053711,0.039126981049776,0.0381565131247043,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34771728515625,0.6789280772209167,0.0904882922768592,0.411679059267044,284.34381103515625,284.95001220703125,287.5708312988281,286.034423828125,299.03289794921875,303.1181945800781,284.3255920410156,1.0,0.1861482262611389,0.0,0.0,1.0,1.0,-0.8182279467582703,4.94772052661574e-07,0.8182274103164673,-0.2150247991085052,0.8955022096633911,0.8955022096633911,0.0,26.429567337036133,25.0,13894.5810546875,-0.0,68.1047134399414,0.0,282.4584045410156,283.37225341796875,289.1199951171875,290.1643981933594,313.0172119140625,308.3324890136719,282.75,36292.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945732593536377,1.0,0.0,0.0,3.652411937713623,3.652436017990112,8.901287174012396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3032.437744140625,0.0,1538.0426025390625,1895.4371337890625,-0.0,899.033935546875,0.9059377312660216,1.0,0.0,3.0,1.0,0.0
12441180,303.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888916015625,0.4876179695129394,0.0364001393318176,0.0336998663842678,303.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138244628906,0.7042186260223389,0.1008343026041984,0.0965959578752517,303.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168151855469,0.7823681831359863,0.1398700028657913,0.0986481457948684,303.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.4970176219940185,0.0384221114218235,0.0374419018626213,303.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.6759765148162842,0.0898681357502937,0.4083526134490967,284.5155639648437,284.95001220703125,287.5678100585937,286.021728515625,299.0182189941406,303.1159362792969,284.5296325683594,1.0,0.1853966265916824,0.0,0.0,1.0,1.0,-0.8097334504127502,4.878655772699858e-07,0.809732973575592,-0.2134167253971099,0.8906161785125732,0.8906161785125732,0.0,26.51730155944824,25.0,13208.5439453125,-0.0,66.88019561767578,0.0,282.741943359375,283.6068725585937,288.90155029296875,289.8341979980469,313.0172119140625,308.3324890136719,283.04998779296875,36437.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643717646598816,1.0,0.0,0.0,3.634273052215576,3.6342968940734863,8.813093472781475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2662.17041015625,0.0,1519.00244140625,1895.4371337890625,-0.0,749.1573486328125,0.9020670652389526,1.0,0.0,3.0,1.0,0.0
12441240,303.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888916015625,0.4876179695129394,0.0364001393318176,0.0336998663842678,303.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138244628906,0.7042186260223389,0.1008343026041984,0.0965959578752517,303.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168151855469,0.7823681831359863,0.1398700028657913,0.0986481457948684,303.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.4970176219940185,0.0384221114218235,0.0374419018626213,303.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.6759765148162842,0.0898681357502937,0.4083526134490967,284.5155639648437,284.95001220703125,287.5678100585937,286.021728515625,299.0182189941406,303.1159362792969,284.5296325683594,1.0,0.1853966265916824,0.0,0.0,1.0,1.0,-0.8097334504127502,4.878655772699858e-07,0.809732973575592,-0.2134167253971099,0.8906161785125732,0.8906161785125732,0.0,26.51730155944824,25.0,13208.5439453125,-0.0,66.88019561767578,0.0,282.741943359375,283.6068725585937,288.90155029296875,289.8341979980469,313.0172119140625,308.3324890136719,283.04998779296875,36437.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643717646598816,1.0,0.0,0.0,3.634273052215576,3.6342968940734863,8.813093472781475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,2662.17041015625,0.0,1519.00244140625,1895.4371337890625,-0.0,749.1573486328125,0.9020670652389526,1.0,0.0,3.0,1.0,0.0
12441300,303.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.4867072403430938,0.0362176187336444,0.0335097908973693,303.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.703217625617981,0.100428856909275,0.0961599797010421,303.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.7814606428146362,0.1393969804048538,0.0982649773359298,303.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972595214844,0.4957749545574188,0.0381494015455246,0.0371609218418598,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.6756138205528259,0.0897398367524147,0.4075326919555664,284.64044189453125,284.95001220703125,287.5657653808594,286.0150146484375,299.01470947265625,303.11669921875,284.69500732421875,1.0,0.1850425451993942,0.0,0.0,1.0,1.0,-0.8072004318237305,4.858136435359484e-07,0.8071999549865723,-0.2129268795251846,0.8896963596343994,0.8896963596343994,0.0,26.47152709960937,25.0,12611.1240234375,-0.0,66.419677734375,0.0,282.998046875,283.80645751953125,288.8031616210937,289.6312561035156,313.0172119140625,308.3324890136719,283.04998779296875,36412.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538400411605835,1.0,0.0,0.0,3.6263411045074463,3.626364946365357,8.774665616329003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3371.795654296875,0.0,1510.0728759765625,1895.4371337890625,-0.0,639.8870849609375,0.9003111124038696,1.0,0.0,3.0,1.0,0.0
12441360,303.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.4862929582595825,0.0360916964709758,0.033371839672327,303.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.7028161287307739,0.1001368165016174,0.0958334654569625,303.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.7812005877494812,0.1390781998634338,0.0979941859841346,303.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.4949691891670227,0.0379250459372997,0.036925122141838,303.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.759033203125,0.6758579015731812,0.0897241979837417,0.4072218239307403,284.76275634765625,284.95001220703125,287.5633850097656,286.0080871582031,299.0133361816406,303.1185607910156,284.7792663574219,1.0,0.1847156882286071,0.0,0.0,1.0,1.0,-0.8056613802909851,4.845660441787913e-07,0.8056609034538269,-0.2126207798719406,0.8897432088851929,0.8897432088851929,0.0,26.382238388061523,25.0,12665.6923828125,-0.0,66.05668640136719,0.0,283.0416259765625,283.87353515625,288.81854248046875,289.67510986328125,313.0172119140625,308.3324890136719,283.1499938964844,36303.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198699235916138,1.0,0.0,0.0,3.6214945316314697,3.62151837348938,8.751227369430126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3354.72119140625,0.0,1503.935791015625,1895.4371337890625,-0.0,571.7886962890625,0.8971449732780457,1.0,0.0,3.0,1.0,0.0
12441420,303.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.4857780039310455,0.0358270220458507,0.0331337563693523,303.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.702456533908844,0.0995669588446617,0.0952881872653961,303.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.7810750603675842,0.138405293226242,0.0975318849086761,303.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.4937074184417724,0.0374903380870819,0.0365046598017215,303.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.6768555641174316,0.0897296890616417,0.4071850776672363,284.8707275390625,284.95001220703125,287.5574951171875,285.9934997558594,299.0126342773437,303.1225280761719,284.8764953613281,1.0,0.1841382980346679,0.0,0.0,1.0,1.0,-0.8036175966262817,4.829018394048035e-07,0.8036171197891235,-0.2121882289648056,0.8894822001457214,0.8894822001457214,0.0,26.18670654296875,25.0,12482.2705078125,-0.0,65.47112274169922,0.0,283.1469421386719,283.9751892089844,288.90155029296875,289.7513122558594,313.0172119140625,308.3324890136719,283.1499938964844,35807.40625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999088644981384,1.0,0.0,0.0,3.5954365730285645,3.5954601764678955,8.625743816992326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3424.78857421875,0.0,1471.8876953125,1895.4371337890625,-0.0,506.6427917480469,0.8896047472953796,1.0,0.0,3.0,1.0,0.0
12441480,303.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.4857780039310455,0.0358270220458507,0.0331337563693523,303.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.702456533908844,0.0995669588446617,0.0952881872653961,303.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.7810750603675842,0.138405293226242,0.0975318849086761,303.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.4937074184417724,0.0374903380870819,0.0365046598017215,303.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.6768555641174316,0.0897296890616417,0.4071850776672363,284.8707275390625,284.95001220703125,287.5574951171875,285.9934997558594,299.0126342773437,303.1225280761719,284.8764953613281,1.0,0.1841382980346679,0.0,0.0,1.0,1.0,-0.8036175966262817,4.829018394048035e-07,0.8036171197891235,-0.2121882289648056,0.8894822001457214,0.8894822001457214,0.0,26.18670654296875,25.0,12482.2705078125,-0.0,65.47112274169922,0.0,283.1469421386719,283.9751892089844,288.90155029296875,289.7513122558594,313.0172119140625,308.3324890136719,283.1499938964844,35807.40625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999088644981384,1.0,0.0,0.0,3.5954365730285645,3.5954601764678955,8.625743816992326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3424.78857421875,0.0,1471.8876953125,1895.4371337890625,-0.0,506.6427917480469,0.8896047472953796,1.0,0.0,3.0,1.0,0.0
12441540,303.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.4846497774124145,0.0354856811463832,0.0328434705734252,303.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.7014684081077576,0.0988870561122894,0.0946749523282051,303.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.7801797389984131,0.1375390440225601,0.0969640836119651,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.4920180141925812,0.0370155274868011,0.0360643342137336,303.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.6772968769073486,0.0896439254283905,0.4069262742996216,284.8851318359375,284.95001220703125,287.54998779296875,285.97784423828125,299.0098876953125,303.1252746582031,284.88525390625,1.0,0.1836247742176056,0.0,0.0,1.0,1.0,-0.8010130524635315,4.807911864190828e-07,0.8010125756263733,-0.2116497457027435,0.8887522220611572,0.8887522220611572,0.0,26.0598258972168,25.0,12429.6669921875,-0.0,64.8951416015625,0.0,283.1499328613281,283.9856262207031,288.9930725097656,289.86297607421875,313.0172119140625,308.3324890136719,283.1499938964844,35053.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039584636688232,1.0,0.0,0.0,3.554367780685425,3.5543906688690186,8.429814783994516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3449.300048828125,0.0,1422.4544677734375,1895.4371337890625,-0.0,519.2147216796875,0.8793300986289978,1.0,0.0,3.0,1.0,0.0
12441600,303.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.4846497774124145,0.0354856811463832,0.0328434705734252,303.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.7014684081077576,0.0988870561122894,0.0946749523282051,303.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.7801797389984131,0.1375390440225601,0.0969640836119651,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.4920180141925812,0.0370155274868011,0.0360643342137336,303.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.6772968769073486,0.0896439254283905,0.4069262742996216,284.8851318359375,284.95001220703125,287.54998779296875,285.97784423828125,299.0098876953125,303.1252746582031,284.88525390625,1.0,0.1836247742176056,0.0,0.0,1.0,1.0,-0.8010130524635315,4.807911864190828e-07,0.8010125756263733,-0.2116497457027435,0.8887522220611572,0.8887522220611572,0.0,26.0598258972168,25.0,12429.6669921875,-0.0,64.8951416015625,0.0,283.1499328613281,283.9856262207031,288.9930725097656,289.86297607421875,313.0172119140625,308.3324890136719,283.1499938964844,35053.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039584636688232,1.0,0.0,0.0,3.554367780685425,3.5543906688690186,8.429814783994516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.636153090741347e-21,-5.5536603404222666e-21,1.9175072496809203e-21,3449.300048828125,0.0,1422.4544677734375,1895.4371337890625,-0.0,519.2147216796875,0.8793300986289978,1.0,0.0,3.0,1.0,0.0
