time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,1.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.174072265625,0.0,0.0,0.0004674719530157,296.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0004922705120407,296.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.174072265625,0.0,0.0,0.0003635892935562,296.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.0004922705120407,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,0.0023351192940026,293.1857604980469,294.1499938964844,284.2444152832031,284.2444152832031,291.831298828125,291.3682861328125,293.14971923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0049597173929214,0.0084838578477501,-0.0035241406876593,-0.0120074674487113,0.0,0.0,0.0,-0.0265985950827598,60.0,-46.069374084472656,-0.0,-1.691489273980551e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.174072265625,0.0,0.0,0.0004674719530157,296.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0004922705120407,296.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.174072265625,0.0,0.0,0.0003635892935562,296.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.0004922705120407,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,0.0023351192940026,293.1857604980469,294.1499938964844,284.2444152832031,284.2444152832031,291.831298828125,291.3682861328125,293.14971923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0049597173929214,0.0084838578477501,-0.0035241406876593,-0.0120074674487113,0.0,0.0,0.0,-0.0265985950827598,60.0,-46.069374084472656,-0.0,-1.691489273980551e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,9.544480417389424e-05,296.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,0.0001005079684546,296.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,7.423484203172848e-05,296.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737060546875,0.0,0.0,0.0001005079684546,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0004767665523104,293.1855773925781,294.1499938964844,284.2357788085937,284.2357788085937,291.6272277832031,289.43914794921875,293.1489562988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169567540287,0.0065220552496612,-0.0055050984956324,-0.0120265148580074,0.0,0.0,0.0,-0.0062752054072916,60.0,-13.38362979888916,-0.0,-7.051190920037699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,9.544480417389424e-05,296.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,0.0001005079684546,296.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,7.423484203172848e-05,296.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737060546875,0.0,0.0,0.0001005079684546,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0004767665523104,293.1855773925781,294.1499938964844,284.2357788085937,284.2357788085937,291.6272277832031,289.43914794921875,293.1489562988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169567540287,0.0065220552496612,-0.0055050984956324,-0.0120265148580074,0.0,0.0,0.0,-0.0062752054072916,60.0,-13.38362979888916,-0.0,-7.051190920037699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,9.50058820308186e-05,296.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0001000457705231,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,7.389346865238622e-05,296.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737670898437,0.0,0.0,0.0001000457705231,297.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0004745740734506,293.1855163574219,294.1499938964844,284.2303771972656,284.2303771972656,291.560546875,288.69482421875,293.14849853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122781386598,0.0063531417399644,-0.0053408634848892,-0.011693418957293,0.0,0.0,0.0,-0.0062224296852946,60.0,-8.809830665588379,-0.0,-6.986488187976647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,9.485713235335425e-05,296.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,9.98891337076202e-05,296.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,7.377777365036309e-05,296.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737976074219,0.0,0.0,9.98891337076202e-05,297.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0004738310235552,293.1854553222656,294.1499938964844,284.22430419921875,284.22430419921875,291.4945678710937,288.07342529296875,293.1479797363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010106932604685,0.0061906701885163,-0.0051799770444631,-0.0113701084628701,0.0,0.0,0.0,-0.0061864387243986,60.0,-7.144413948059082,-0.0,-6.964627630168252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,9.457417763769628e-05,296.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,9.959116141544656e-05,296.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,7.355769776040688e-05,296.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,9.959116141544656e-05,297.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0004724175960291,293.1853332519531,294.1499938964844,284.21026611328125,284.21026611328125,291.364501953125,287.11090087890625,293.1466064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076783364638,0.0058839921839535,-0.0048763141967356,-0.0107598500326275,0.0,0.0,0.0,-0.006118384655565,60.0,-6.306565761566162,-0.0,-6.92313903982722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,9.457417763769628e-05,296.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,9.959116141544656e-05,296.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,7.355769776040688e-05,296.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,9.959116141544656e-05,297.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0004724175960291,293.1853332519531,294.1499938964844,284.21026611328125,284.21026611328125,291.364501953125,287.11090087890625,293.1466064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076783364638,0.0058839921839535,-0.0048763141967356,-0.0107598500326275,0.0,0.0,0.0,-0.006118384655565,60.0,-6.306565761566162,-0.0,-6.92313903982722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,9.431692160433158e-05,296.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,9.932026296155529e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,7.335760892601684e-05,296.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,9.932026296155529e-05,296.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0004711325454991,293.1851806640625,294.1499938964844,284.19390869140625,284.19390869140625,291.2368469238281,286.41802978515625,293.1448974609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049372212961,0.0056051453575491,-0.0046002082526683,-0.0102049643173813,0.0,0.0,0.0,-0.0060565085150301,60.0,-6.191640377044678,-0.0,-6.885525749567023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,9.431692160433158e-05,296.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,9.932026296155529e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,7.335760892601684e-05,296.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,9.932026296155529e-05,296.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0004711325454991,293.1851806640625,294.1499938964844,284.19390869140625,284.19390869140625,291.2368469238281,286.41802978515625,293.1448974609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049372212961,0.0056051453575491,-0.0046002082526683,-0.0102049643173813,0.0,0.0,0.0,-0.0060565085150301,60.0,-6.191640377044678,-0.0,-6.885525749567023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,9.408783807884902e-05,296.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,9.90790213108994e-05,296.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,7.31794280000031e-05,296.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,9.90790213108994e-05,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0004699882410932,293.18505859375,294.1499938964844,284.17547607421875,284.17547607421875,291.1114807128906,285.910888671875,293.1428527832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024963412433,0.0053568300791084,-0.0043543339706957,-0.0097108297049999,0.0,0.0,0.0,-0.0060014072805643,60.0,-6.174624443054199,-0.0,-6.85211816175979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,9.408783807884902e-05,296.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,9.90790213108994e-05,296.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,7.31794280000031e-05,296.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,9.90790213108994e-05,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0004699882410932,293.18505859375,294.1499938964844,284.17547607421875,284.17547607421875,291.1114807128906,285.910888671875,293.1428527832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024963412433,0.0053568300791084,-0.0043543339706957,-0.0097108297049999,0.0,0.0,0.0,-0.0060014072805643,60.0,-6.174624443054199,-0.0,-6.85211816175979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,9.388799662701786e-05,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.8868586064782e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,7.302399899344891e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,9.8868586064782e-05,296.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0004689899797085,293.1849060058594,294.1499938964844,284.1552124023437,284.1552124023437,290.98828125,285.5309143066406,293.1405334472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010003669885918,0.0051402081735432,-0.004139841068536,-0.0092797568067908,0.0,0.0,0.0,-0.0059533393941819,60.0,-6.170654296875,-0.0,-6.823041331927018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,9.388799662701786e-05,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.8868586064782e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,7.302399899344891e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,9.8868586064782e-05,296.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0004689899797085,293.1849060058594,294.1499938964844,284.1552124023437,284.1552124023437,290.98828125,285.5309143066406,293.1405334472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010003669885918,0.0051402081735432,-0.004139841068536,-0.0092797568067908,0.0,0.0,0.0,-0.0059533393941819,60.0,-6.170654296875,-0.0,-6.823041331927018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,9.379899711348116e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.877485717879608e-05,296.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,7.295477553270757e-05,296.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,9.877485717879608e-05,296.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0004685454186983,293.184814453125,294.1499938964844,284.1444702148437,284.1444702148437,290.9274597167969,285.3768920898437,293.1392517089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994186693802,0.0050437310710549,-0.00404431251809,-0.0090877693146467,0.0,0.0,0.0,-0.0059319315478205,60.0,-6.1703715324401855,-0.0,-6.810111585764389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,9.371664054924622e-05,296.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.868813503999264e-05,296.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,7.28907180018723e-05,296.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,9.868813503999264e-05,296.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.000468134006951,293.18475341796875,294.1499938964844,284.13336181640625,284.13336181640625,290.8671569824219,285.2420959472656,293.137939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985411306843,0.0049544568173587,-0.003955915570259,-0.0089101139456033,0.0,0.0,0.0,-0.0059121218509972,60.0,-6.17087459564209,-0.0,-6.798158125320698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.35677671805024e-05,296.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.853136725723743e-05,296.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,7.27749356883578e-05,296.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,9.853136725723743e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.000467390374979,293.1845703125,294.1499938964844,284.11016845703125,284.11016845703125,290.7479553222656,285.01611328125,293.1351623535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969549719244,0.0047930809669196,-0.0037961259949952,-0.008588976226747,0.0,0.0,0.0,-0.0058763134293258,60.0,-6.1737060546875,-0.0,-6.776577521350191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.35677671805024e-05,296.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.853136725723743e-05,296.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,7.27749356883578e-05,296.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,9.853136725723743e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.000467390374979,293.1845703125,294.1499938964844,284.11016845703125,284.11016845703125,290.7479553222656,285.01611328125,293.1351623535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969549719244,0.0047930809669196,-0.0037961259949952,-0.008588976226747,0.0,0.0,0.0,-0.0058763134293258,60.0,-6.1737060546875,-0.0,-6.776577521350191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.343337296741085e-05,296.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.838983532972634e-05,296.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,7.267040200531483e-05,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,9.838983532972634e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0004667190369218,293.1844177246094,294.1499938964844,284.0859069824219,284.0859069824219,290.630615234375,284.8370056152344,293.1322021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955229470506,0.0046473881229758,-0.0036518652923405,-0.0082990452647209,0.0,0.0,0.0,-0.0058439853601157,60.0,-6.178479671478272,-0.0,-6.757123571787815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.343337296741085e-05,296.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.838983532972634e-05,296.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,7.267040200531483e-05,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,9.838983532972634e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0004667190369218,293.1844177246094,294.1499938964844,284.0859069824219,284.0859069824219,290.630615234375,284.8370056152344,293.1322021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955229470506,0.0046473881229758,-0.0036518652923405,-0.0082990452647209,0.0,0.0,0.0,-0.0058439853601157,60.0,-6.178479671478272,-0.0,-6.757123571787815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.330682223662734e-05,296.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.825657616602256e-05,296.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,7.257197285071015e-05,296.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,9.825657616602256e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0004660869017243,293.1842346191406,294.1499938964844,284.0607604980469,284.0607604980469,290.5150451660156,284.6923522949219,293.1290588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009941745083779,0.0045102043077349,-0.0035160295665264,-0.0080260457471013,0.0,0.0,0.0,-0.0058135450817644,60.0,-6.184520721435547,-0.0,-6.738832070141143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.330682223662734e-05,296.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.825657616602256e-05,296.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,7.257197285071015e-05,296.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,9.825657616602256e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0004660869017243,293.1842346191406,294.1499938964844,284.0607604980469,284.0607604980469,290.5150451660156,284.6923522949219,293.1290588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009941745083779,0.0045102043077349,-0.0035160295665264,-0.0080260457471013,0.0,0.0,0.0,-0.0058135450817644,60.0,-6.184520721435547,-0.0,-6.738832070141143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.31836329982616e-05,296.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.812685311771928e-05,296.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,7.247615576488897e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,9.812685311771928e-05,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0004654715303331,293.1840515136719,294.1499938964844,284.0350341796875,284.0350341796875,290.4012451171875,284.57421875,293.12579345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009928619256243,0.0043766591697931,-0.0033837973605841,-0.007760286796838,0.0,0.0,0.0,-0.0057839127257466,60.0,-6.191311836242676,-0.0,-6.721049317093275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.31836329982616e-05,296.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.812685311771928e-05,296.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,7.247615576488897e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,9.812685311771928e-05,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0004654715303331,293.1840515136719,294.1499938964844,284.0350341796875,284.0350341796875,290.4012451171875,284.57421875,293.12579345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009928619256243,0.0043766591697931,-0.0033837973605841,-0.007760286796838,0.0,0.0,0.0,-0.0057839127257466,60.0,-6.191311836242676,-0.0,-6.721049317093275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,9.312251495430246e-05,296.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.806248999666424e-05,296.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,7.242862193379551e-05,296.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,9.806248999666424e-05,296.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0004651662311516,293.1839599609375,294.1499938964844,284.02203369140625,284.02203369140625,290.34503173828125,284.5234375,293.1241149902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992210698314,0.0043104039505124,-0.0033181933686137,-0.0076284362003207,0.0,0.0,0.0,-0.005769211333245,60.0,-6.194865703582764,-0.0,-6.712235744998908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,9.306155698141084e-05,296.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.79983014985919e-05,296.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,7.238121179398149e-05,296.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,9.79983014985919e-05,296.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0004648617468774,293.1838684082031,294.1499938964844,284.0089416503906,284.0089416503906,290.2891845703125,284.47674560546875,293.1224060058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009915612172335,0.0042443214915692,-0.003252760041505,-0.0074969283305108,0.0,0.0,0.0,-0.005754548124969,60.0,-6.198466777801514,-0.0,-6.70345059461397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,9.294028859585524e-05,296.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,9.787060116650537e-05,296.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,7.228689355542883e-05,296.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,9.787060116650537e-05,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,0.0004642559797503,293.18365478515625,294.1499938964844,283.9827575683594,283.9827575683594,290.1787414550781,284.39422607421875,293.1189270019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009902691235765,0.0041128620505332,-0.0031225928105413,-0.0072353174909949,0.0,0.0,0.0,-0.0057253786362707,60.0,-6.20573091506958,-0.0,-6.685991849053607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,9.294028859585524e-05,296.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,9.787060116650537e-05,296.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,7.228689355542883e-05,296.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,9.787060116650537e-05,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,0.0004642559797503,293.18365478515625,294.1499938964844,283.9827575683594,283.9827575683594,290.1787414550781,284.39422607421875,293.1189270019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009902691235765,0.0041128620505332,-0.0031225928105413,-0.0072353174909949,0.0,0.0,0.0,-0.0057253786362707,60.0,-6.20573091506958,-0.0,-6.685991849053607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,9.282093378715216e-05,296.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,9.774491627467796e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,7.219405961222947e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,9.774491627467796e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0004636597877833,293.1834411621094,294.1499938964844,283.9566955566406,283.9566955566406,290.0699157714844,284.3238220214844,293.1153564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009889974026009,0.0039834724739193,-0.0029944749549031,-0.0069778240285813,0.0,0.0,0.0,-0.0056966682896018,60.0,-6.212978839874268,-0.0,-6.66883082089953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,9.282093378715216e-05,296.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,9.774491627467796e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,7.219405961222947e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,9.774491627467796e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0004636597877833,293.1834411621094,294.1499938964844,283.9566955566406,283.9566955566406,290.0699157714844,284.3238220214844,293.1153564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009889974026009,0.0039834724739193,-0.0029944749549031,-0.0069778240285813,0.0,0.0,0.0,-0.0056966682896018,60.0,-6.212978839874268,-0.0,-6.66883082089953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,9.270547889173032e-05,296.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,9.762333502294496e-05,296.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,7.210425974335521e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,9.762333502294496e-05,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,0.000463083066279,293.1832275390625,294.1499938964844,283.9310302734375,283.9310302734375,289.96270751953125,284.2629699707031,293.1116943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877672418951,0.0038583069108426,-0.0028705396689474,-0.006728736218065,0.0,0.0,0.0,-0.0056688953191041,60.0,-6.220150470733643,-0.0,-6.65225030616057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,9.270547889173032e-05,296.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,9.762333502294496e-05,296.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,7.210425974335521e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,9.762333502294496e-05,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,0.000463083066279,293.1832275390625,294.1499938964844,283.9310302734375,283.9310302734375,289.96270751953125,284.2629699707031,293.1116943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877672418951,0.0038583069108426,-0.0028705396689474,-0.006728736218065,0.0,0.0,0.0,-0.0056688953191041,60.0,-6.220150470733643,-0.0,-6.65225030616057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,9.25963104236871e-05,296.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,9.750837489264086e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,7.201935659395531e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,9.750837489264086e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0004625377478078,293.1829833984375,294.1499938964844,283.906005859375,283.906005859375,289.8570251464844,284.209716796875,293.1079406738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009866040199995,0.0037399600259959,-0.0027533560059964,-0.0064932168461382,0.0,0.0,0.0,-0.0056426357477903,60.0,-6.227233409881592,-0.0,-6.636592786435358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,9.25963104236871e-05,296.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,9.750837489264086e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,7.201935659395531e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,9.750837489264086e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0004625377478078,293.1829833984375,294.1499938964844,283.906005859375,283.906005859375,289.8570251464844,284.209716796875,293.1079406738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009866040199995,0.0037399600259959,-0.0027533560059964,-0.0064932168461382,0.0,0.0,0.0,-0.0056426357477903,60.0,-6.227233409881592,-0.0,-6.636592786435358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,9.25448621273972e-05,296.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,9.745419811224564e-05,296.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,7.19793388270773e-05,296.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,9.745419811224564e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0004622807609848,293.182861328125,294.1499938964844,283.893798828125,283.893798828125,289.8048095703125,284.1854858398437,293.1060485839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.000986055820249,0.0036841824185103,-0.0026981267146766,-0.0063822153024375,0.0,0.0,0.0,-0.0056302594020962,60.0,-6.23074197769165,-0.0,-6.629219484466375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,9.249589493265375e-05,296.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,9.740262612467632e-05,296.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,7.194124918896705e-05,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,9.740262612467632e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,0.0004620361432898,293.1827392578125,294.1499938964844,283.8818359375,283.8818359375,289.7529296875,284.1626281738281,293.1041564941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009855340467765,0.0036310944706201,-0.0026455605402588,-0.0062765656039118,0.0,0.0,0.0,-0.0056184800341725,60.0,-6.234230995178223,-0.0,-6.622205717121687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,9.240653889719395e-05,296.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,9.73085334408097e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,7.187174924183637e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,9.73085334408097e-05,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004615898069459,293.1824951171875,294.1499938964844,283.8587951660156,283.8587951660156,289.650390625,284.1204528808594,293.10028076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009845820022746,0.0035342248156666,-0.0025496429298073,-0.0060837869532406,0.0,0.0,0.0,-0.0055969855748116,60.0,-6.24114990234375,-0.0,-6.609417368963477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,9.240653889719395e-05,296.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,9.73085334408097e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,7.187174924183637e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,9.73085334408097e-05,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004615898069459,293.1824951171875,294.1499938964844,283.8587951660156,283.8587951660156,289.650390625,284.1204528808594,293.10028076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009845820022746,0.0035342248156666,-0.0025496429298073,-0.0060837869532406,0.0,0.0,0.0,-0.0055969855748116,60.0,-6.24114990234375,-0.0,-6.609417368963477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,9.233023592969404e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,9.722818504087628e-05,296.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,7.181240653153509e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,9.722818504087628e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0004612086340785,293.1822204589844,294.1499938964844,283.8371276855469,283.8371276855469,289.54931640625,284.0821533203125,293.09637451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000983768957667,0.003451501019299,-0.0024677319452166,-0.0059191584587097,0.0,0.0,0.0,-0.0055786301381886,60.0,-6.247985363006592,-0.0,-6.598506274713145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,9.233023592969404e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,9.722818504087628e-05,296.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,7.181240653153509e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,9.722818504087628e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0004612086340785,293.1822204589844,294.1499938964844,283.8371276855469,283.8371276855469,289.54931640625,284.0821533203125,293.09637451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000983768957667,0.003451501019299,-0.0024677319452166,-0.0059191584587097,0.0,0.0,0.0,-0.0055786301381886,60.0,-6.247985363006592,-0.0,-6.598506274713145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
