time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,9.226884139934556e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,9.716353815747424e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,7.17646544217132e-05,296.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,9.716353815747424e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0004609019670169,293.18194580078125,294.1499938964844,283.81707763671875,283.81707763671875,289.4497375488281,284.0472412109375,293.0924377441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831148199737,0.0033849475439637,-0.00240183272399,-0.005786710884422,0.0,0.0,0.0,-0.0055638630874454,60.0,-6.254709720611572,-0.0,-6.589734624640188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,9.226884139934556e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,9.716353815747424e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,7.17646544217132e-05,296.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,9.716353815747424e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0004609019670169,293.18194580078125,294.1499938964844,283.81707763671875,283.81707763671875,289.4497375488281,284.0472412109375,293.0924377441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831148199737,0.0033849475439637,-0.00240183272399,-0.005786710884422,0.0,0.0,0.0,-0.0055638630874454,60.0,-6.254709720611572,-0.0,-6.589734624640188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737976074219,0.0,0.0,9.222394146490842e-05,296.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,9.711625170893969e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737976074219,0.0,0.0,7.172972982516512e-05,296.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,9.711625170893969e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,0.0004606776637956,293.181640625,294.1499938964844,283.79888916015625,283.79888916015625,289.35162353515625,284.0150756835937,293.08843994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826363530009,0.0033362642861902,-0.0023536279331892,-0.0056898258626461,0.0,0.0,0.0,-0.0055530606769025,60.0,-6.261286735534668,-0.0,-6.583321976449953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737976074219,0.0,0.0,9.222394146490842e-05,296.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,9.711625170893969e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737976074219,0.0,0.0,7.172972982516512e-05,296.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,9.711625170893969e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,0.0004606776637956,293.181640625,294.1499938964844,283.79888916015625,283.79888916015625,289.35162353515625,284.0150756835937,293.08843994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826363530009,0.0033362642861902,-0.0023536279331892,-0.0056898258626461,0.0,0.0,0.0,-0.0055530606769025,60.0,-6.261286735534668,-0.0,-6.583321976449953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,9.22083854675293e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737670898437,0.0,0.0,9.709987352835014e-05,296.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,7.171763718361035e-05,296.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,9.709987352835014e-05,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.0004605999856721,293.1814880371094,294.1499938964844,283.79058837890625,283.79058837890625,289.3031311035156,283.9999694824219,293.08642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000982470693998,0.0033194059506058,-0.0023369353730231,-0.0056562763638794,0.0,0.0,0.0,-0.0055493200197815,60.0,-6.264500141143799,-0.0,-6.581102240943437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,9.21969985938631e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737060546875,0.0,0.0,9.708787547424436e-05,296.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,7.170877506723627e-05,296.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,9.708787547424436e-05,297.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,0.0004605430876836,293.18133544921875,294.1499938964844,283.7828369140625,283.7828369140625,289.25494384765625,283.9853515625,293.0844116210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823492728173,0.0033070545177906,-0.0023247052449733,-0.0056316959671676,0.0,0.0,0.0,-0.0055465791374444,60.0,-6.267666816711426,-0.0,-6.579475808621282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,9.218952618539332e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,9.708001744002104e-05,296.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,7.170296885306016e-05,296.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,9.708001744002104e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0004605057765729,293.1809997558594,294.1499938964844,283.76910400390625,283.76910400390625,289.1597595214844,283.95782470703125,293.0803527832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822696447372,0.0032989596948027,-0.0023166900500655,-0.0056155864149332,0.0,0.0,0.0,-0.0055447830818593,60.0,-6.273785591125488,-0.0,-6.578409994517642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,9.218952618539332e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,9.708001744002104e-05,296.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,7.170296885306016e-05,296.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,9.708001744002104e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0004605057765729,293.1809997558594,294.1499938964844,283.76910400390625,283.76910400390625,289.1597595214844,283.95782470703125,293.0803527832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822696447372,0.0032989596948027,-0.0023166900500655,-0.0056155864149332,0.0,0.0,0.0,-0.0055447830818593,60.0,-6.273785591125488,-0.0,-6.578409994517642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,9.220308129442856e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,9.709428559290244e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,7.171351171564311e-05,296.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.709428559290244e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0004605735011864,293.1806640625,294.1499938964844,283.7579650878906,283.7579650878906,289.0660095214844,283.9322509765625,293.07623291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009824139997363,0.0033136531710624,-0.0023312391713261,-0.0056448276154696,0.0,0.0,0.0,-0.0055480431765317,60.0,-6.279603004455566,-0.0,-6.580344802387117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,9.220308129442856e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,9.709428559290244e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,7.171351171564311e-05,296.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.709428559290244e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0004605735011864,293.1806640625,294.1499938964844,283.7579650878906,283.7579650878906,289.0660095214844,283.9322509765625,293.07623291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009824139997363,0.0033136531710624,-0.0023312391713261,-0.0056448276154696,0.0,0.0,0.0,-0.0055480431765317,60.0,-6.279603004455566,-0.0,-6.580344802387117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732482910156,0.0,0.0,9.223943925462665e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,9.713257168186828e-05,296.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732482910156,0.0,0.0,7.174178608693182e-05,296.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.713257168186828e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0004607551090884,293.1802978515625,294.1499938964844,283.74969482421875,283.74969482421875,288.9736633300781,283.9085388183594,293.0721130371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828014299273,0.003353068139404,-0.0023702667094767,-0.0057232677936553,0.0,0.0,0.0,-0.0055567887611687,60.0,-6.285068035125732,-0.0,-6.585535317071844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732482910156,0.0,0.0,9.223943925462665e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,9.713257168186828e-05,296.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732482910156,0.0,0.0,7.174178608693182e-05,296.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.713257168186828e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0004607551090884,293.1802978515625,294.1499938964844,283.74969482421875,283.74969482421875,288.9736633300781,283.9085388183594,293.0721130371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828014299273,0.003353068139404,-0.0023702667094767,-0.0057232677936553,0.0,0.0,0.0,-0.0055567887611687,60.0,-6.285068035125732,-0.0,-6.585535317071844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.230071009369568e-05,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,9.719709487399086e-05,296.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.178944360930473e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.719709487399086e-05,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004610611649695,293.179931640625,294.1499938964844,283.7445068359375,283.7445068359375,288.8827819824219,283.88671875,293.0679626464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009834541706368,0.0034194928593933,-0.0024360385723412,-0.005855459254235,0.0,0.0,0.0,-0.0055715274065732,60.0,-6.29014778137207,-0.0,-6.594287071948203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.230071009369568e-05,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,9.719709487399086e-05,296.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.178944360930473e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.719709487399086e-05,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004610611649695,293.179931640625,294.1499938964844,283.7445068359375,283.7445068359375,288.8827819824219,283.88671875,293.0679626464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009834541706368,0.0034194928593933,-0.0024360385723412,-0.005855459254235,0.0,0.0,0.0,-0.0055715274065732,60.0,-6.29014778137207,-0.0,-6.594287071948203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,9.23418192542158e-05,296.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,9.724037954583764e-05,296.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,7.182141416706145e-05,296.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,9.724037954583764e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,0.0004612664924934,293.1797180175781,294.1499938964844,283.7431640625,283.7431640625,288.837890625,283.8765563964844,293.0658569335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009838921250775,0.0034640550147742,-0.0024801630061119,-0.0059441425837576,0.0,0.0,0.0,-0.0055814147926867,60.0,-6.292532444000244,-0.0,-6.600161839287466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.238956408808008e-05,296.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.729066368890926e-05,296.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.185855065472424e-05,296.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,9.729066368890926e-05,297.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,0.0004615050274878,293.1795349121094,294.1499938964844,283.74267578125,283.74267578125,288.7933959960937,283.8669128417969,293.0637512207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009844008600339,0.0035158214159309,-0.0025314204394817,-0.0060471622273325,0.0,0.0,0.0,-0.0055929012596607,60.0,-6.294823169708252,-0.0,-6.606989444435385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,9.250906441593544e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,9.741649409988896e-05,296.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,7.195149373728782e-05,296.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,9.741649409988896e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.0004621019179467,293.1791076660156,294.1499938964844,283.7444152832031,283.7444152832031,288.7054748535156,283.84930419921875,293.0595397949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009856740944087,0.0036453658249229,-0.0026596917305141,-0.0063049672171473,0.0,0.0,0.0,-0.0056216451339423,60.0,-6.299135684967041,-0.0,-6.624090786999659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,9.250906441593544e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,9.741649409988896e-05,296.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,7.195149373728782e-05,296.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,9.741649409988896e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.0004621019179467,293.1791076660156,294.1499938964844,283.7444152832031,283.7444152832031,288.7054748535156,283.84930419921875,293.0595397949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009856740944087,0.0036453658249229,-0.0026596917305141,-0.0063049672171473,0.0,0.0,0.0,-0.0056216451339423,60.0,-6.299135684967041,-0.0,-6.624090786999659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,9.26622815313749e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,9.757784573594108e-05,296.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,7.207066664705053e-05,296.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,9.757784573594108e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,0.00046286729048,293.1786804199219,294.1499938964844,283.75,283.75,288.6190185546875,283.8341369628906,293.0553283691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873065864667,0.0038114741910248,-0.0028241677209734,-0.0066355364397168,0.0,0.0,0.0,-0.0056585022248327,60.0,-6.303125858306885,-0.0,-6.646052241876532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,9.26622815313749e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,9.757784573594108e-05,296.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,7.207066664705053e-05,296.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,9.757784573594108e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,0.00046286729048,293.1786804199219,294.1499938964844,283.75,283.75,288.6190185546875,283.8341369628906,293.0553283691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873065864667,0.0038114741910248,-0.0028241677209734,-0.0066355364397168,0.0,0.0,0.0,-0.0056585022248327,60.0,-6.303125858306885,-0.0,-6.646052241876532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,9.284030966227874e-05,296.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,9.776531805982812e-05,296.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,7.220912812044844e-05,296.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,9.776531805982812e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734924316406,0.0,0.0,0.0004637565580196,293.1782531738281,294.1499938964844,283.7599792480469,283.7599792480469,288.5339660644531,283.8216552734375,293.0510559082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892033413052,0.0040044654160737,-0.0030152620747685,-0.007019602227956,0.0,0.0,0.0,-0.0057013249024748,60.0,-6.306410312652588,-0.0,-6.671613306252766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,9.284030966227874e-05,296.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,9.776531805982812e-05,296.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,7.220912812044844e-05,296.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,9.776531805982812e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734924316406,0.0,0.0,0.0004637565580196,293.1782531738281,294.1499938964844,283.7599792480469,283.7599792480469,288.5339660644531,283.8216552734375,293.0510559082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892033413052,0.0040044654160737,-0.0030152620747685,-0.007019602227956,0.0,0.0,0.0,-0.0057013249024748,60.0,-6.306410312652588,-0.0,-6.671613306252766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.302946273237468e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.796450467547402e-05,296.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,7.235624798340723e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,9.796450467547402e-05,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,0.0004647014429792,293.17779541015625,294.1499938964844,283.7745361328125,283.7745361328125,288.45037841796875,283.81256103515625,293.0468139648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991218839772,0.00420952308923,-0.0032183041330426,-0.0074276784434914,0.0,0.0,0.0,-0.0057468246668577,60.0,-6.307802200317383,-0.0,-6.698827093032379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.302946273237468e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.796450467547402e-05,296.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,7.235624798340723e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,9.796450467547402e-05,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,0.0004647014429792,293.17779541015625,294.1499938964844,283.7745361328125,283.7745361328125,288.45037841796875,283.81256103515625,293.0468139648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991218839772,0.00420952308923,-0.0032183041330426,-0.0074276784434914,0.0,0.0,0.0,-0.0057468246668577,60.0,-6.307802200317383,-0.0,-6.698827093032379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,9.312821202911437e-05,296.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718444824219,0.0,0.0,9.806849266169591e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,7.243305299198255e-05,296.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.806849266169591e-05,297.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.0004651946946978,293.17755126953125,294.1499938964844,283.7834777832031,283.7834777832031,288.4091796875,283.8095092773437,293.0446472167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922708850353,0.0043165702372789,-0.0033242993522435,-0.0076407077722251,0.0,0.0,0.0,-0.005770577583462,60.0,-6.307631492614746,-0.0,-6.713055711315975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,9.322971891378984e-05,296.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,9.81753837550059e-05,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,7.251200440805405e-05,296.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,9.81753837550059e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729431152344,0.0,0.0,0.000465701741632,293.17730712890625,294.1499938964844,283.7934265136719,283.7934265136719,288.3683776855469,283.8075561523437,293.0425109863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009933524997904,0.0044266101904213,-0.0034332575742155,-0.0078596910461783,0.0,0.0,0.0,-0.0057949940674006,60.0,-6.306889533996582,-0.0,-6.727697865471782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.335608046967536e-05,296.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.83084537438117e-05,296.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.261028804350644e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.83084537438117e-05,297.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0004663329746108,293.177001953125,294.1499938964844,283.8067932128906,283.8067932128906,288.3196105957031,283.8067932128906,293.0399169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946988429874,0.0045635919086635,-0.003568893065676,-0.0081322891637682,0.0,0.0,0.0,-0.0058253891766071,60.0,-6.305267810821533,-0.0,-6.745947445097046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.344102727482095e-05,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.839789709076284e-05,296.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,7.267635373864323e-05,296.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.839789709076284e-05,297.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0004667572502512,293.1767883300781,294.1499938964844,283.8163146972656,283.8163146972656,288.2880859375,283.8073425292969,293.0382080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956038556993,0.0046556703746318,-0.0036600665189325,-0.0083155268803238,0.0,0.0,0.0,-0.0058458209969103,60.0,-6.30376672744751,-0.0,-6.758229176284658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.36630240175873e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.863167360890655e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,7.284901948878542e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.863167360890655e-05,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0004678661935031,293.17626953125,294.1499938964844,283.8428955078125,283.8428955078125,288.2094421386719,283.8121032714844,293.03387451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009979692986235,0.0048963194712996,-0.0038983502890914,-0.0087944213300943,0.0,0.0,0.0,-0.0058992193080484,60.0,-6.298718452453613,-0.0,-6.790379813992331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.36630240175873e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.863167360890655e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,7.284901948878542e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.863167360890655e-05,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0004678661935031,293.17626953125,294.1499938964844,283.8428955078125,283.8428955078125,288.2094421386719,283.8121032714844,293.03387451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009979692986235,0.0048963194712996,-0.0038983502890914,-0.0087944213300943,0.0,0.0,0.0,-0.0058992193080484,60.0,-6.298718452453613,-0.0,-6.790379813992331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.389575279783458e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.887674968922512e-05,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.303003076231107e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.887674968922512e-05,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0004690287460107,293.1757202148437,294.1499938964844,283.8729248046875,283.8729248046875,288.1325988769531,283.8222351074219,293.029541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010004489449784,0.0051485975272953,-0.0041481484659016,-0.0092964526265859,0.0,0.0,0.0,-0.0059551983140408,60.0,-6.291793823242188,-0.0,-6.824166121077725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.389575279783458e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.887674968922512e-05,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.303003076231107e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.887674968922512e-05,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0004690287460107,293.1757202148437,294.1499938964844,283.8729248046875,283.8729248046875,288.1325988769531,283.8222351074219,293.029541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010004489449784,0.0051485975272953,-0.0041481484659016,-0.0092964526265859,0.0,0.0,0.0,-0.0059551983140408,60.0,-6.291793823242188,-0.0,-6.824166121077725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.413895168108866e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.913284884532914e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.3219183832407e-05,296.75,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.913284884532914e-05,297.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,0.0004702435689978,293.1751403808594,294.1499938964844,283.90606689453125,283.90606689453125,288.0575256347656,283.837646484375,293.0251770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030402336269,0.0054122158326208,-0.0044091758318245,-0.0098210452124476,0.0,0.0,0.0,-0.0060136946849524,60.0,-6.283234119415283,-0.0,-6.859562518002349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.413895168108866e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.913284884532914e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.3219183832407e-05,296.75,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.913284884532914e-05,297.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,0.0004702435689978,293.1751403808594,294.1499938964844,283.90606689453125,283.90606689453125,288.0575256347656,283.837646484375,293.0251770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030402336269,0.0054122158326208,-0.0044091758318245,-0.0098210452124476,0.0,0.0,0.0,-0.0060136946849524,60.0,-6.283234119415283,-0.0,-6.859562518002349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.426458564121276e-05,296.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.926514758262785e-05,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,7.331689994316548e-05,296.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.926514758262785e-05,297.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0004708711057901,293.17486572265625,294.1499938964844,283.9237060546875,283.9237060546875,288.0206298828125,283.8473205566406,293.02301025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010043787769973,0.0055483914911746,-0.0045440127141773,-0.0100920274853706,0.0,0.0,0.0,-0.0060439119115471,60.0,-6.278377532958984,-0.0,-6.877883151901187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.439248970011248e-05,296.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.939983283402398e-05,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,7.34163768356666e-05,296.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,9.939983283402398e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004715100221801,293.174560546875,294.1499938964844,283.9420166015625,283.9420166015625,287.9841613769531,283.858154296875,293.02081298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057415347546,0.0056870304979383,-0.0046812887303531,-0.0103679103776812,0.0,0.0,0.0,-0.0060746753588318,60.0,-6.273208618164063,-0.0,-6.896560478253377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.45504507399164e-05,296.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,9.956618305295706e-05,296.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,7.35392386559397e-05,296.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.956618305295706e-05,297.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,0.0004722990852314,293.1741943359375,294.1499938964844,283.9649963378906,283.9649963378906,287.9406433105469,283.8729553222656,293.0181884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010074246674776,0.0058582508936524,-0.0048508266918361,-0.0107086272910237,0.0,0.0,0.0,-0.0061126695945858,60.0,-6.26649284362793,-0.0,-6.919662354221148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.465583571000025e-05,296.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,9.967714868253096e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,7.362120231846347e-05,296.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.967714868253096e-05,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,0.0004728254862129,293.1739501953125,294.1499938964844,283.9804992675781,283.9804992675781,287.9125061035156,283.883544921875,293.0164489746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010085474932566,0.0059724724851548,-0.0049639251083135,-0.0109359184280037,0.0,0.0,0.0,-0.006138015538454,60.0,-6.261868953704834,-0.0,-6.935095342441856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,9.492897515883668e-05,296.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,9.996478183893488e-05,296.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,7.38336457288824e-05,296.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,9.996478183893488e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,0.0004741898737847,293.1733093261719,294.1499938964844,284.021240234375,284.021240234375,287.8426818847656,283.91387939453125,293.0120544433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114577598869,0.0062685194425284,-0.0052570616826415,-0.0115250190719962,0.0,0.0,0.0,-0.0062037096358835,60.0,-6.249307155609131,-0.0,-6.975177058166082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,9.492897515883668e-05,296.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,9.996478183893488e-05,296.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,7.38336457288824e-05,296.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,9.996478183893488e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,0.0004741898737847,293.1733093261719,294.1499938964844,284.021240234375,284.021240234375,287.8426818847656,283.91387939453125,293.0120544433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114577598869,0.0062685194425284,-0.0052570616826415,-0.0115250190719962,0.0,0.0,0.0,-0.0062037096358835,60.0,-6.249307155609131,-0.0,-6.975177058166082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.521145693724976e-05,296.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,0.00010026225209,296.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,7.40533578209579e-05,296.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.00010026225209,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0004756009439006,293.1726379394531,294.1499938964844,284.0639038085937,284.0639038085937,287.77459716796875,283.9485168457031,293.0076599121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144675616174,0.0065746852196753,-0.0055602178908884,-0.0121342474594712,0.0,0.0,0.0,-0.0062716496177017,60.0,-6.235774993896484,-0.0,-7.016751624178141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
