time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.521145693724976e-05,296.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,0.00010026225209,296.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,7.40533578209579e-05,296.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.00010026225209,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0004756009439006,293.1726379394531,294.1499938964844,284.0639038085937,284.0639038085937,287.77459716796875,283.9485168457031,293.0076599121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144675616174,0.0065746852196753,-0.0055602178908884,-0.0121342474594712,0.0,0.0,0.0,-0.0062716496177017,60.0,-6.235774993896484,-0.0,-7.016751624178141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,9.550285176374018e-05,296.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,0.0001005691010504,296.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,7.42799966246821e-05,296.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,0.0001005691010504,296.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,0.0004770565428771,293.17193603515625,294.1499938964844,284.10821533203125,284.10821533203125,287.7084045410156,283.9872436523437,293.0032653808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175722418352,0.0068904981017112,-0.0058729257434606,-0.0127626601606607,0.0,0.0,0.0,-0.0063417311757802,60.0,-6.221358776092529,-0.0,-7.059766460315586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,9.550285176374018e-05,296.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,0.0001005691010504,296.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,7.42799966246821e-05,296.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,0.0001005691010504,296.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,0.0004770565428771,293.17193603515625,294.1499938964844,284.10821533203125,284.10821533203125,287.7084045410156,283.9872436523437,293.0032653808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175722418352,0.0068904981017112,-0.0058729257434606,-0.0127626601606607,0.0,0.0,0.0,-0.0063417311757802,60.0,-6.221358776092529,-0.0,-7.059766460315586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,9.565181971993296e-05,296.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,0.0001007259779726,296.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,7.439585897373036e-05,296.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,0.0001007259779726,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0004778006696142,293.1716003417969,294.1499938964844,284.1308898925781,284.1308898925781,287.67596435546875,284.00799560546875,293.0010681152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010191595647484,0.0070519433356821,-0.0060327840037643,-0.0130839040502905,0.0,0.0,0.0,-0.0063775577582418,60.0,-6.213878154754639,-0.0,-7.081807495978867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,9.580269397702068e-05,296.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,0.000100884855783,296.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,7.45132056181319e-05,296.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,0.000100884855783,296.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,0.0004785543133039,293.1712341308594,294.1499938964844,284.15386962890625,284.15386962890625,287.6440124511719,284.0295715332031,292.99884033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010207670275121,0.0072154514491558,-0.0061946846544742,-0.013409249484539,0.0,0.0,0.0,-0.0064138425514101,60.0,-6.206247329711914,-0.0,-7.104166144245029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.611017594579609e-05,296.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.0001012086431728,296.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,7.47523590689525e-05,296.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001012086431728,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0004800902097485,293.1705017089844,294.1499938964844,284.2005920410156,284.2005920410156,287.5813903808594,284.07476806640625,292.99444580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001024043187499,0.0075486656278371,-0.0065246224403381,-0.0140722636133432,0.0,0.0,0.0,-0.0064877881668508,60.0,-6.190609931945801,-0.0,-7.149840541842424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.611017594579609e-05,296.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.0001012086431728,296.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,7.47523590689525e-05,296.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001012086431728,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0004800902097485,293.1705017089844,294.1499938964844,284.2005920410156,284.2005920410156,287.5813903808594,284.07476806640625,292.99444580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001024043187499,0.0075486656278371,-0.0065246224403381,-0.0140722636133432,0.0,0.0,0.0,-0.0064877881668508,60.0,-6.190609931945801,-0.0,-7.149840541842424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.642467193771154e-05,296.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0001015398229355,296.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.499696948798373e-05,296.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,0.0001015398229355,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,0.0004816612054128,293.1697082519531,294.1499938964844,284.248046875,284.248046875,287.5205383300781,284.12237548828125,292.9900207519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010273940861225,0.0078894719481468,-0.0068620778620243,-0.014750369824469,0.0,0.0,0.0,-0.0065634194761514,60.0,-6.174567699432373,-0.0,-7.19670936177863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.642467193771154e-05,296.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0001015398229355,296.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.499696948798373e-05,296.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,0.0001015398229355,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,0.0004816612054128,293.1697082519531,294.1499938964844,284.248046875,284.248046875,287.5205383300781,284.12237548828125,292.9900207519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010273940861225,0.0078894719481468,-0.0068620778620243,-0.014750369824469,0.0,0.0,0.0,-0.0065634194761514,60.0,-6.174567699432373,-0.0,-7.19670936177863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.674518514657392e-05,296.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,0.0001018773400573,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,7.524625107180327e-05,296.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.0001018773400573,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.00048326223623,293.1689147949219,294.1499938964844,284.2959899902344,284.2959899902344,287.4615173339844,284.17193603515625,292.985595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010308091295883,0.0082367770373821,-0.0072059682570397,-0.0154413906857371,0.0,0.0,0.0,-0.006640494801104,60.0,-6.158256530761719,-0.0,-7.244631206049237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.674518514657392e-05,296.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,0.0001018773400573,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,7.524625107180327e-05,296.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.0001018773400573,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.00048326223623,293.1689147949219,294.1499938964844,284.2959899902344,284.2959899902344,287.4615173339844,284.17193603515625,292.985595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010308091295883,0.0082367770373821,-0.0072059682570397,-0.0154413906857371,0.0,0.0,0.0,-0.006640494801104,60.0,-6.158256530761719,-0.0,-7.244631206049237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,9.707060235086828e-05,296.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659851074219,0.0,0.0,0.0001022200231091,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,7.549935980932787e-05,296.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0001022200231091,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0004848877724725,293.1681213378906,294.1499938964844,284.3440856933594,284.3440856933594,287.4042663574219,284.2228698730469,292.9811706542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010342763271182,0.0085893832147121,-0.0075551066547632,-0.0161429401487112,0.0,0.0,0.0,-0.0067187473177909,60.0,-6.141819953918457,-0.0,-7.293450465795105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,9.707060235086828e-05,296.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659851074219,0.0,0.0,0.0001022200231091,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,7.549935980932787e-05,296.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0001022200231091,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0004848877724725,293.1681213378906,294.1499938964844,284.3440856933594,284.3440856933594,287.4042663574219,284.2228698730469,292.9811706542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010342763271182,0.0085893832147121,-0.0075551066547632,-0.0161429401487112,0.0,0.0,0.0,-0.0067187473177909,60.0,-6.141819953918457,-0.0,-7.293450465795105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,9.723479161038996e-05,296.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0001023929216898,296.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,7.56270601414144e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0001023929216898,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,0.0004857079184148,293.1676940917969,294.1499938964844,284.3681030273437,284.3681030273437,287.3763122558594,284.2486877441406,292.9789428710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010360258165746,0.0087672816589474,-0.0077312556095421,-0.0164968837052583,0.0,0.0,0.0,-0.0067582284100353,60.0,-6.133594036102295,-0.0,-7.318143957490977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,9.739963570609687e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0001025665042106,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,7.575526979053393e-05,296.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001025665042106,296.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0004865313239861,293.1672668457031,294.1499938964844,284.3920593261719,284.3920593261719,287.3487854003906,284.2746276855469,292.97674560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010377820581197,0.0089458767324686,-0.0079080946743488,-0.0168522093445062,0.0,0.0,0.0,-0.0067978645674884,60.0,-6.1253838539123535,-0.0,-7.34297742610579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,9.773281635716558e-05,296.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,0.0001029173581628,296.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,7.601441029692069e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.0001029173581628,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.0004881956556346,293.1663818359375,294.1499938964844,284.4395751953125,284.4395751953125,287.29498291015625,284.3266906738281,292.9722900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413321433588,0.0093068508431315,-0.0082655185833573,-0.0175703726708889,0.0,0.0,0.0,-0.0068779783323407,60.0,-6.109102249145508,-0.0,-7.393300194280529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,9.773281635716558e-05,296.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,0.0001029173581628,296.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,7.601441029692069e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.0001029173581628,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.0004881956556346,293.1663818359375,294.1499938964844,284.4395751953125,284.4395751953125,287.29498291015625,284.3266906738281,292.9722900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413321433588,0.0093068508431315,-0.0082655185833573,-0.0175703726708889,0.0,0.0,0.0,-0.0068779783323407,60.0,-6.109102249145508,-0.0,-7.393300194280529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,9.809926996240392e-05,296.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0001033032531267,296.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,7.62994313845411e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0001033032531267,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,0.0004900261410512,293.1654663085937,294.1499938964844,284.4864196777344,284.4864196777344,287.2427062988281,284.3787841796875,292.9678649902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452365968376,0.0097038457170128,-0.0086586093530058,-0.0183601751923561,0.0,0.0,0.0,-0.006966087501496,60.0,-6.094075202941895,-0.0,-7.448847583191309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,9.809926996240392e-05,296.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0001033032531267,296.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,7.62994313845411e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0001033032531267,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,0.0004900261410512,293.1654663085937,294.1499938964844,284.4864196777344,284.4864196777344,287.2427062988281,284.3787841796875,292.9678649902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452365968376,0.0097038457170128,-0.0086586093530058,-0.0183601751923561,0.0,0.0,0.0,-0.006966087501496,60.0,-6.094075202941895,-0.0,-7.448847583191309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,9.846215107245372e-05,296.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.0001036853864206,296.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,7.658167305635288e-05,296.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,0.0001036853864206,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.0004918388440273,293.16455078125,294.1499938964844,284.5322265625,284.5322265625,287.1920471191406,284.4304504394531,292.96343994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010491029825061,0.0100969411432743,-0.0090478379279375,-0.0191421937197446,0.0,0.0,0.0,-0.0070533342659473,60.0,-6.08048152923584,-0.0,-7.504057464302606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,9.846215107245372e-05,296.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.0001036853864206,296.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,7.658167305635288e-05,296.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,0.0001036853864206,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.0004918388440273,293.16455078125,294.1499938964844,284.5322265625,284.5322265625,287.1920471191406,284.4304504394531,292.96343994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010491029825061,0.0100969411432743,-0.0090478379279375,-0.0191421937197446,0.0,0.0,0.0,-0.0070533342659473,60.0,-6.08048152923584,-0.0,-7.504057464302606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.87716848612763e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,0.0001040113420458,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,7.682241994189098e-05,296.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626281738281,0.0,0.0,0.0001040113420458,296.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,0.0004933850141242,293.16357421875,294.1499938964844,284.57672119140625,284.57672119140625,287.1430358886719,284.48101806640625,292.9590148925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010524011449888,0.0104322265833616,-0.0093798255547881,-0.0198091864585876,0.0,0.0,0.0,-0.0071277520619332,60.0,-6.0656843185424805,-0.0,-7.55131210894433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.87716848612763e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,0.0001040113420458,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,7.682241994189098e-05,296.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626281738281,0.0,0.0,0.0001040113420458,296.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,0.0004933850141242,293.16357421875,294.1499938964844,284.57672119140625,284.57672119140625,287.1430358886719,284.48101806640625,292.9590148925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010524011449888,0.0104322265833616,-0.0093798255547881,-0.0198091864585876,0.0,0.0,0.0,-0.0071277520619332,60.0,-6.0656843185424805,-0.0,-7.55131210894433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,9.890228102449328e-05,296.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.0001041488649207,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,7.692399231018499e-05,296.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16229248046875,0.0,0.0,0.0001041488649207,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.00049403734738,293.1630859375,294.1499938964844,284.598388671875,284.598388671875,287.11920166015625,284.50567626953125,292.956787109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010537926573306,0.0105736767873168,-0.0095198843628168,-0.0200905725359916,0.0,0.0,0.0,-0.0071591478772461,60.0,-6.057204723358154,-0.0,-7.57129328121664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.75,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,9.902106830850244e-05,296.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,0.000104273953184,296.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,7.70163896959275e-05,296.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,0.000104273953184,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,0.000494630774483,293.1625671386719,294.1499938964844,284.6195983886719,284.6195983886719,287.095703125,284.5298767089844,292.95458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010550583247095,0.010702340863645,-0.0096472827717661,-0.0203465186059474,0.0,0.0,0.0,-0.0071877059526741,60.0,-6.048196792602539,-0.0,-7.589491701764929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,9.920801676344126e-05,296.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,0.0001044708187691,296.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,7.716179243288934e-05,296.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,0.0001044708187691,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0004955645999871,293.1615600585937,294.1499938964844,284.6605834960937,284.6605834960937,287.04986572265625,284.5767822265625,292.9501647949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010570503072813,0.0109048131853342,-0.0098477629944682,-0.0207492839545011,0.0,0.0,0.0,-0.0072326473891735,60.0,-6.0283379554748535,-0.0,-7.618175601464827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,9.920801676344126e-05,296.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,0.0001044708187691,296.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,7.716179243288934e-05,296.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,0.0001044708187691,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0004955645999871,293.1615600585937,294.1499938964844,284.6605834960937,284.6605834960937,287.04986572265625,284.5767822265625,292.9501647949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010570503072813,0.0109048131853342,-0.0098477629944682,-0.0207492839545011,0.0,0.0,0.0,-0.0072326473891735,60.0,-6.0283379554748535,-0.0,-7.618175601464827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,9.932234388543292e-05,296.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001045912140398,296.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,7.725071191089228e-05,296.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001045912140398,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,0.0004961356753483,293.1604919433594,294.1499938964844,284.6993713378906,284.6993713378906,287.005615234375,284.6211242675781,292.9457397460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010582685936242,0.0110286343842744,-0.0099703660234808,-0.0209955871105194,0.0,0.0,0.0,-0.0072601316496729,60.0,-6.005467414855957,-0.0,-7.635743770606497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,9.932234388543292e-05,296.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001045912140398,296.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,7.725071191089228e-05,296.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001045912140398,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,0.0004961356753483,293.1604919433594,294.1499938964844,284.6993713378906,284.6993713378906,287.005615234375,284.6211242675781,292.9457397460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010582685936242,0.0110286343842744,-0.0099703660234808,-0.0209955871105194,0.0,0.0,0.0,-0.0072601316496729,60.0,-6.005467414855957,-0.0,-7.635743770606497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,9.94134898064658e-05,296.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0001046871911967,296.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,7.732160156592727e-05,296.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001046871911967,296.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.000496590975672,293.159423828125,294.1499938964844,284.73565673828125,284.73565673828125,286.9629821777344,284.6627502441406,292.9413146972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010592396138235,0.0111273443326354,-0.0100681046023964,-0.0211919397115707,0.0,0.0,0.0,-0.0072820414789021,60.0,-5.981335639953613,-0.0,-7.649764199868515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,9.94134898064658e-05,296.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0001046871911967,296.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,7.732160156592727e-05,296.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001046871911967,296.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.000496590975672,293.159423828125,294.1499938964844,284.73565673828125,284.73565673828125,286.9629821777344,284.6627502441406,292.9413146972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010592396138235,0.0111273443326354,-0.0100681046023964,-0.0211919397115707,0.0,0.0,0.0,-0.0072820414789021,60.0,-5.981335639953613,-0.0,-7.649764199868515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,9.9516604677774e-05,296.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0001047957775881,296.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,7.740180444670841e-05,296.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.0001047957775881,296.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0004971060552634,293.1582946777344,294.1499938964844,284.7691650390625,284.7691650390625,286.9218139648437,284.7015991210937,292.9368896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010603383416309,0.0112390164285898,-0.0101786777377128,-0.0214140731841325,0.0,0.0,0.0,-0.0073068290948867,60.0,-5.958905220031738,-0.0,-7.665641277299073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,9.9516604677774e-05,296.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0001047957775881,296.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,7.740180444670841e-05,296.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.0001047957775881,296.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0004971060552634,293.1582946777344,294.1499938964844,284.7691650390625,284.7691650390625,286.9218139648437,284.7015991210937,292.9368896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010603383416309,0.0112390164285898,-0.0101786777377128,-0.0214140731841325,0.0,0.0,0.0,-0.0073068290948867,60.0,-5.958905220031738,-0.0,-7.665641277299073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,9.95613809209317e-05,296.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0001048429330694,296.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,7.743663445580751e-05,296.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,0.0001048429330694,296.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0004973297473043,293.1577453613281,294.1499938964844,284.7847900390625,284.7847900390625,286.90167236328125,284.7201232910156,292.9346923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010608154116198,0.0112875076010823,-0.0102266920730471,-0.0215105302631855,0.0,0.0,0.0,-0.0073175928555428,60.0,-5.94821834564209,-0.0,-7.67254135780604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,9.959920862456784e-05,296.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.0001048827616614,296.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,7.746605115244165e-05,296.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001048827616614,296.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,0.0004975186893716,293.1571655273437,294.1499938964844,284.7995910644531,284.7995910644531,286.8818664550781,284.73779296875,292.9324951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001061218441464,0.0113284708932042,-0.0102672521024942,-0.0215920116752386,0.0,0.0,0.0,-0.0073266853578388,60.0,-5.937850475311279,-0.0,-7.678372071495687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,9.96559756458737e-05,296.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.0001049425409291,296.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,7.751020166324452e-05,296.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,0.0001049425409291,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0004978022188879,293.156005859375,294.1499938964844,284.8266296386719,284.8266296386719,286.8431091308594,284.77105712890625,292.9281005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010618233354762,0.0113899428397417,-0.0103281186893582,-0.0217142850160598,0.0,0.0,0.0,-0.0073403301648795,60.0,-5.917776107788086,-0.0,-7.687126668542987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,9.96559756458737e-05,296.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.0001049425409291,296.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,7.751020166324452e-05,296.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,0.0001049425409291,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0004978022188879,293.156005859375,294.1499938964844,284.8266296386719,284.8266296386719,286.8431091308594,284.77105712890625,292.9281005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010618233354762,0.0113899428397417,-0.0103281186893582,-0.0217142850160598,0.0,0.0,0.0,-0.0073403301648795,60.0,-5.917776107788086,-0.0,-7.687126668542987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,9.968788072001188e-05,296.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001049761413014,296.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,7.75350199546665e-05,296.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0001049761413014,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.0004979616496711,293.1548156738281,294.1499938964844,284.8500061035156,284.8500061035156,286.8056640625,284.8004150390625,292.9237060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010621632682159,0.0114244949072599,-0.0103623317554593,-0.0217830147594213,0.0,0.0,0.0,-0.0073480000719428,60.0,-5.898889541625977,-0.0,-7.692049308616333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,9.968788072001188e-05,296.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001049761413014,296.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,7.75350199546665e-05,296.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0001049761413014,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.0004979616496711,293.1548156738281,294.1499938964844,284.8500061035156,284.8500061035156,286.8056640625,284.8004150390625,292.9237060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010621632682159,0.0114244949072599,-0.0103623317554593,-0.0217830147594213,0.0,0.0,0.0,-0.0073480000719428,60.0,-5.898889541625977,-0.0,-7.692049308616333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,9.972912084776908e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0001050195714924,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,7.756709237582982e-05,296.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0001050195714924,296.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,0.0004981676465831,293.1535949707031,294.1499938964844,284.87164306640625,284.87164306640625,286.7693176269531,284.8269348144531,292.9193115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010626026196405,0.0114691518247127,-0.0104065490886569,-0.021871842443943,0.0,0.0,0.0,-0.0073579121381044,60.0,-5.881370544433594,-0.0,-7.698414350443272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,9.972912084776908e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0001050195714924,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,7.756709237582982e-05,296.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0001050195714924,296.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,0.0004981676465831,293.1535949707031,294.1499938964844,284.87164306640625,284.87164306640625,286.7693176269531,284.8269348144531,292.9193115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010626026196405,0.0114691518247127,-0.0104065490886569,-0.021871842443943,0.0,0.0,0.0,-0.0073579121381044,60.0,-5.881370544433594,-0.0,-7.698414350443272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
