time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,9.984277130570264e-05,296.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0001051392464432,296.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,7.765548798488453e-05,296.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0001051392464432,296.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,0.0004987353459,293.1523132324219,294.1499938964844,284.8937072753906,284.8937072753906,286.7340087890625,284.8517761230469,292.9149475097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010638134554028,0.0115922233089804,-0.0105284098535776,-0.022116644307971,0.0,0.0,0.0,-0.0073852301575243,60.0,-5.866872310638428,-0.0,-7.715970440358434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,9.984277130570264e-05,296.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0001051392464432,296.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,7.765548798488453e-05,296.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0001051392464432,296.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,0.0004987353459,293.1523132324219,294.1499938964844,284.8937072753906,284.8937072753906,286.7340087890625,284.8517761230469,292.9149475097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010638134554028,0.0115922233089804,-0.0105284098535776,-0.022116644307971,0.0,0.0,0.0,-0.0073852301575243,60.0,-5.866872310638428,-0.0,-7.715970440358434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,9.992538980441168e-05,296.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0001052262450684,296.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,7.7719749242533e-05,296.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001052262450684,296.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552734375,0.0,0.0,0.0004991479800082,293.1517028808594,294.1499938964844,284.90484619140625,284.90484619140625,286.7167053222656,284.8638610839844,292.9127502441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010646935552358,0.0116816824302077,-0.0106169888749718,-0.0222945846617221,0.0,0.0,0.0,-0.0074050878174602,60.0,-5.8609137535095215,-0.0,-7.728744577661929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,0.0001000303018372,296.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,0.0001053367232088,296.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,7.780134183121845e-05,296.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,0.0001053367232088,296.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,0.0004996720817871,293.1510314941406,294.1499938964844,284.91607666015625,284.91607666015625,286.6996765136719,284.8758239746094,292.9105529785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001065811375156,0.011795287951827,-0.0107294768095016,-0.0225205514580011,0.0,0.0,0.0,-0.0074303052388131,60.0,-5.856069087982178,-0.0,-7.744981900259519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001003028228296,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001056237015291,296.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,7.801330502843484e-05,296.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,0.0001056237015291,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0005010333261452,293.14971923828125,294.1499938964844,284.9386901855469,284.9386901855469,286.6663818359375,284.899658203125,292.9061889648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010687148896977,0.012090372852981,-0.011021657846868,-0.0231074783951044,0.0,0.0,0.0,-0.0074958074837923,60.0,-5.849828243255615,-0.0,-7.787239297840642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001003028228296,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001056237015291,296.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,7.801330502843484e-05,296.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,0.0001056237015291,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0005010333261452,293.14971923828125,294.1499938964844,284.9386901855469,284.9386901855469,286.6663818359375,284.899658203125,292.9061889648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010687148896977,0.012090372852981,-0.011021657846868,-0.0231074783951044,0.0,0.0,0.0,-0.0074958074837923,60.0,-5.849828243255615,-0.0,-7.787239297840642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519775390625,0.0,0.0,0.0001006572929327,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0001059969727066,296.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519775390625,0.0,0.0,7.828900561435148e-05,296.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0001059969727066,296.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,0.0005028040031902,293.1483764648437,294.1499938964844,284.9614562988281,284.9614562988281,286.634033203125,284.92352294921875,292.90185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010724916355684,0.0124741652980446,-0.0114016737788915,-0.0238708201795816,0.0,0.0,0.0,-0.0075810034759342,60.0,-5.848006725311279,-0.0,-7.84237670359289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519775390625,0.0,0.0,0.0001006572929327,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0001059969727066,296.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519775390625,0.0,0.0,7.828900561435148e-05,296.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0001059969727066,296.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,0.0005028040031902,293.1483764648437,294.1499938964844,284.9614562988281,284.9614562988281,286.634033203125,284.92352294921875,292.90185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010724916355684,0.0124741652980446,-0.0114016737788915,-0.0238708201795816,0.0,0.0,0.0,-0.0075810034759342,60.0,-5.848006725311279,-0.0,-7.84237670359289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0001010934938676,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0001064563184627,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,7.862827624194324e-05,296.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001064563184627,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0005049829487688,293.1470031738281,294.1499938964844,284.9842834472656,284.9842834472656,286.6024780273437,284.9475402832031,292.8974914550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010771391680464,0.0129464045166969,-0.0118692647665739,-0.0248100347816944,0.0,0.0,0.0,-0.0076858368702232,60.0,-5.850515842437744,-0.0,-7.910494304042005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0001010934938676,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0001064563184627,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,7.862827624194324e-05,296.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001064563184627,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0005049829487688,293.1470031738281,294.1499938964844,284.9842834472656,284.9842834472656,286.6024780273437,284.9475402832031,292.8974914550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010771391680464,0.0129464045166969,-0.0118692647665739,-0.0248100347816944,0.0,0.0,0.0,-0.0076858368702232,60.0,-5.850515842437744,-0.0,-7.910494304042005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001016029273159,296.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001069927748176,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.902450306573883e-05,296.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001069927748176,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0005075276712886,293.1455993652344,294.1499938964844,285.00714111328125,285.00714111328125,286.57183837890625,284.9717102050781,292.8931579589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010825670324265,0.0134978564456105,-0.0124152889475226,-0.025906728580594,0.0,0.0,0.0,-0.007808260153979,60.0,-5.857616901397705,-0.0,-7.990420414216717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001016029273159,296.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001069927748176,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.902450306573883e-05,296.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001069927748176,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0005075276712886,293.1455993652344,294.1499938964844,285.00714111328125,285.00714111328125,286.57183837890625,284.9717102050781,292.8931579589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010825670324265,0.0134978564456105,-0.0124152889475226,-0.025906728580594,0.0,0.0,0.0,-0.007808260153979,60.0,-5.857616901397705,-0.0,-7.990420414216717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001018818511511,296.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001072864979505,296.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.924144301796332e-05,296.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001072864979505,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0005089209298603,293.1448974609375,294.1499938964844,285.0185241699219,285.0185241699219,286.5568542480469,284.9838562011719,292.8909912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010855388827621,0.0137997511774301,-0.0127142118290066,-0.0265070907771587,0.0,0.0,0.0,-0.0078752841800451,60.0,-5.862666606903076,-0.0,-8.034351139940554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.000102171805338,296.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001075918335118,296.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,7.946696132421494e-05,296.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001075918335118,296.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005103693692944,293.1441650390625,294.1499938964844,285.0299072265625,285.0299072265625,286.5420837402344,284.9960327148437,292.8888244628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010886283125728,0.0141135621815919,-0.0130249336361885,-0.0271311253309249,0.0,0.0,0.0,-0.0079449554905295,60.0,-5.868462085723877,-0.0,-8.0801477508885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001027775724651,296.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001082297312677,296.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,7.993810868356377e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001082297312677,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0005133952363394,293.1426696777344,294.1499938964844,285.052490234375,285.052490234375,286.5131530761719,285.0202941894531,292.884521484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010950824944302,0.0147690745070576,-0.0136739918962121,-0.028434582054615,0.0,0.0,0.0,-0.0080904979258775,60.0,-5.88189697265625,-0.0,-8.176243682100903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001027775724651,296.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001082297312677,296.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,7.993810868356377e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001082297312677,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0005133952363394,293.1426696777344,294.1499938964844,285.052490234375,285.052490234375,286.5131530761719,285.0202941894531,292.884521484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010950824944302,0.0147690745070576,-0.0136739918962121,-0.028434582054615,0.0,0.0,0.0,-0.0080904979258775,60.0,-5.88189697265625,-0.0,-8.176243682100903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001034106462611,296.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001088963908841,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,8.043050183914602e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001088963908841,296.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0005165576003491,293.1411437988281,294.1499938964844,285.0748596191406,285.0748596191406,286.4850158691406,285.04443359375,292.88018798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011018279474228,0.0154540138319134,-0.0143521865829825,-0.0297964364290237,0.0,0.0,0.0,-0.0082425829023122,60.0,-5.897008895874023,-0.0,-8.277279306412313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001034106462611,296.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001088963908841,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,8.043050183914602e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001088963908841,296.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0005165576003491,293.1411437988281,294.1499938964844,285.0748596191406,285.0748596191406,286.4850158691406,285.04443359375,292.88018798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011018279474228,0.0154540138319134,-0.0143521865829825,-0.0297964364290237,0.0,0.0,0.0,-0.0082425829023122,60.0,-5.897008895874023,-0.0,-8.277279306412313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001037928304867,296.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001092988459276,296.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,8.072775381151587e-05,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001092988459276,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0005184666952118,293.1402893066406,294.1499938964844,285.0872497558594,285.0872497558594,286.4696350097656,285.0578308105469,292.8777770996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011058998061344,0.0158674381673336,-0.0147615382447838,-0.0306183826178312,0.0,0.0,0.0,-0.0083343852311372,60.0,-5.906696796417236,-0.0,-8.33857356496992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001040672941599,296.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.000109587868792,296.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,8.09412231319584e-05,296.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.000109587868792,296.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0005198376602493,293.1395874023437,294.1499938964844,285.096923828125,285.096923828125,286.45770263671875,285.0682678222656,292.8758850097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011088241590186,0.0161643028259277,-0.0150554794818162,-0.0312085635960102,0.0,0.0,0.0,-0.0084003079682588,60.0,-5.914220333099365,-0.0,-8.382731664369204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001044837772496,296.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.000110026448965,296.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,8.126516331685707e-05,296.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.000110026448965,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0005219181184656,293.13800048828125,294.1499938964844,285.1185607910156,285.1185607910156,286.4311828613281,285.0915832519531,292.87158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001113262376748,0.0166147351264953,-0.0155014730989933,-0.0321039929986,0.0,0.0,0.0,-0.0085003394633531,60.0,-5.925445079803467,-0.0,-8.449962507484089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001044837772496,296.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.000110026448965,296.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,8.126516331685707e-05,296.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.000110026448965,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0005219181184656,293.13800048828125,294.1499938964844,285.1185607910156,285.1185607910156,286.4311828613281,285.0915832519531,292.87158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001113262376748,0.0166147351264953,-0.0155014730989933,-0.0321039929986,0.0,0.0,0.0,-0.0085003394633531,60.0,-5.925445079803467,-0.0,-8.449962507484089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001045648823492,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001101118541555,296.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,8.132823859341443e-05,296.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001101118541555,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0005223232437856,293.1371765136719,294.1499938964844,285.12921142578125,285.12921142578125,286.4183044433594,285.1028747558594,292.8694152832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011141265276819,0.0167024377733469,-0.0155883114784955,-0.032278336584568,0.0,0.0,0.0,-0.008519816212356,60.0,-5.92442798614502,-0.0,-8.463084810728105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001045525714289,296.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.000110098895675,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,8.131867070915177e-05,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.000110098895675,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0005222617764957,293.1363830566406,294.1499938964844,285.1397399902344,285.1397399902344,286.4056701660156,285.11395263671875,292.8672790527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011139956768602,0.0166891291737556,-0.0155751332640647,-0.0322518795728683,0.0,0.0,0.0,-0.0085168620571494,60.0,-5.919252872467041,-0.0,-8.46109315943977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001043477095663,296.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001098831635317,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,8.115933451335877e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001098831635317,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0005212384276092,293.1347045898437,294.1499938964844,285.1603698730469,285.1603698730469,286.381103515625,285.1353454589844,292.86297607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011118130059912,0.0164675768464803,-0.0153557639569044,-0.0318114571273326,0.0,0.0,0.0,-0.008467661216855,60.0,-5.896419048309326,-0.0,-8.427966946555898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001043477095663,296.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001098831635317,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,8.115933451335877e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001098831635317,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0005212384276092,293.1347045898437,294.1499938964844,285.1603698730469,285.1603698730469,286.381103515625,285.1353454589844,292.86297607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011118130059912,0.0164675768464803,-0.0153557639569044,-0.0318114571273326,0.0,0.0,0.0,-0.008467661216855,60.0,-5.896419048309326,-0.0,-8.427966946555898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0001040346905938,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.000109553533548,296.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,8.091586641967297e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,0.000109553533548,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.000519674795214,293.1330261230469,294.1499938964844,285.18035888671875,285.18035888671875,286.3574523925781,285.1558532714844,292.85870361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011084779398515,0.0161290243268013,-0.015020546503365,-0.031138427555561,0.0,0.0,0.0,-0.0083924802020192,60.0,-5.86489725112915,-0.0,-8.377477200838258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0001040346905938,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.000109553533548,296.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,8.091586641967297e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,0.000109553533548,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.000519674795214,293.1330261230469,294.1499938964844,285.18035888671875,285.18035888671875,286.3574523925781,285.1558532714844,292.85870361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011084779398515,0.0161290243268013,-0.015020546503365,-0.031138427555561,0.0,0.0,0.0,-0.0083924802020192,60.0,-5.86489725112915,-0.0,-8.377477200838258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001035392706398,296.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001090318401111,296.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,8.053054625634104e-05,296.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001090318401111,296.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0005172000965103,293.1313171386719,294.1499938964844,285.1996154785156,285.1996154785156,286.3347473144531,285.1754455566406,292.8544006347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011031995527446,0.0155931375920772,-0.0144899385049939,-0.0300730373710393,0.0,0.0,0.0,-0.0082734823226928,60.0,-5.824371337890625,-0.0,-8.29787936140747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001035392706398,296.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001090318401111,296.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,8.053054625634104e-05,296.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001090318401111,296.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0005172000965103,293.1313171386719,294.1499938964844,285.1996154785156,285.1996154785156,286.3347473144531,285.1754455566406,292.8544006347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011031995527446,0.0155931375920772,-0.0144899385049939,-0.0300730373710393,0.0,0.0,0.0,-0.0082734823226928,60.0,-5.824371337890625,-0.0,-8.29787936140747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,0.0001028820843202,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0001083397874026,296.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,8.001939568202943e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0001083397874026,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0005139173008501,293.1296081542969,294.1499938964844,285.2181091308594,285.2181091308594,286.3128967285156,285.1941223144531,292.8501281738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010961974039673,0.0148821296170353,-0.013785932213068,-0.0286593735218048,0.0,0.0,0.0,-0.0081156082451343,60.0,-5.775543689727783,-0.0,-8.192876066459578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,0.0001028820843202,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0001083397874026,296.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,8.001939568202943e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0001083397874026,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0005139173008501,293.1296081542969,294.1499938964844,285.2181091308594,285.2181091308594,286.3128967285156,285.1941223144531,292.8501281738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010961974039673,0.0148821296170353,-0.013785932213068,-0.0286593735218048,0.0,0.0,0.0,-0.0081156082451343,60.0,-5.775543689727783,-0.0,-8.192876066459578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,0.0001025033197947,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,0.0001079409339581,296.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,7.972480671014637e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,0.0001079409339581,296.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0005120253190398,293.1287536621094,294.1499938964844,285.2270202636719,285.2270202636719,286.3023376464844,285.2030334472656,292.8479919433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010921617504209,0.0144722806289792,-0.0133801186457276,-0.0278444308787584,0.0,0.0,0.0,-0.0080246077850461,60.0,-5.747962474822998,-0.0,-8.132661832860323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001020991621771,296.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001075153340934,296.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,7.94104635133408e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0001075153340934,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0005100064445286,293.1278686523437,294.1499938964844,285.2357177734375,285.2357177734375,286.2919921875,285.2117004394531,292.8458557128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010878556640818,0.0140349073335528,-0.0129470517858862,-0.0269747171550989,0.0,0.0,0.0,-0.0079275015741586,60.0,-5.718873023986816,-0.0,-8.06865685376579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001012356369756,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001066059994627,296.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,7.873882714193314e-05,296.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,0.0001066059994627,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0005056929658167,293.1261291503906,294.1499938964844,285.2523803710937,285.2523803710937,286.27197265625,285.22821044921875,292.8415832519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010786548955366,0.0131002319976687,-0.0120215769857168,-0.0251159630715847,0.0,0.0,0.0,-0.0077199945226311,60.0,-5.657475471496582,-0.0,-7.932747791983277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001012356369756,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001066059994627,296.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,7.873882714193314e-05,296.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,0.0001066059994627,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0005056929658167,293.1261291503906,294.1499938964844,285.2523803710937,285.2523803710937,286.27197265625,285.22821044921875,292.8415832519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010786548955366,0.0131002319976687,-0.0120215769857168,-0.0251159630715847,0.0,0.0,0.0,-0.0077199945226311,60.0,-5.657475471496582,-0.0,-7.932747791983277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,0.000100332981674,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.000105655461084,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,7.803676271578297e-05,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.000105655461084,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0005011840257793,293.1243591308594,294.1499938964844,285.2679748535156,285.2679748535156,286.2527770996094,285.2436218261719,292.8373413085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010690372437238,0.0121229803189635,-0.0110539430752396,-0.0231723338365554,0.0,0.0,0.0,-0.0075030531734228,60.0,-5.593518733978272,-0.0,-7.791916090127415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,0.000100332981674,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.000105655461084,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,7.803676271578297e-05,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.000105655461084,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0005011840257793,293.1243591308594,294.1499938964844,285.2679748535156,285.2679748535156,286.2527770996094,285.2436218261719,292.8373413085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010690372437238,0.0121229803189635,-0.0110539430752396,-0.0231723338365554,0.0,0.0,0.0,-0.0075030531734228,60.0,-5.593518733978272,-0.0,-7.791916090127415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,9.975337161449715e-05,296.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001050451101036,296.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,7.75859589339234e-05,296.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0001050451101036,296.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,0.0004982887767255,293.12322998046875,294.1499938964844,285.27740478515625,285.27740478515625,286.2409362792969,285.2528686523437,292.8346252441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010628615273162,0.0114953527227044,-0.0104324910789728,-0.0219239573925733,0.0,0.0,0.0,-0.0073637338355183,60.0,-5.552363872528076,-0.0,-7.7021503841479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,9.943074110196903e-05,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.0001047053519869,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,7.733501843176782e-05,296.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.0001047053519869,296.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0004966771230101,293.1225891113281,294.1499938964844,285.2825012207031,285.2825012207031,286.2344055175781,285.2579040527344,292.8330993652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001059423899278,0.0111459484323859,-0.0100865243002772,-0.0212289448827505,0.0,0.0,0.0,-0.0072861770167946,60.0,-5.52939510345459,-0.0,-7.652408129388277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,9.856117685558274e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0001037896654452,296.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,7.665868906769902e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001037896654452,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0004923334927298,293.1208190917969,294.1499938964844,285.2958068847656,285.2958068847656,286.216796875,285.2710266113281,292.828857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010501586366444,0.010204117745161,-0.0091539584100246,-0.0193554032593965,0.0,0.0,0.0,-0.0070771290920674,60.0,-5.467164993286133,-0.0,-7.51914583929647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
