time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,9.856117685558274e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0001037896654452,296.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,7.665868906769902e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001037896654452,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0004923334927298,293.1208190917969,294.1499938964844,285.2958068847656,285.2958068847656,286.216796875,285.2710266113281,292.828857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010501586366444,0.010204117745161,-0.0091539584100246,-0.0193554032593965,0.0,0.0,0.0,-0.0070771290920674,60.0,-5.467164993286133,-0.0,-7.51914583929647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,9.814757504500447e-05,296.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0001033541266224,296.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,7.633700442966074e-05,296.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001033541266224,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0004902674700133,293.11993408203125,294.1499938964844,285.302001953125,285.302001953125,286.2082824707031,285.27716064453125,292.8267517089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001045751851052,0.0097560854628682,-0.0087103340774774,-0.0184640996158123,0.0,0.0,0.0,-0.006977688986808,60.0,-5.437349319458008,-0.0,-7.456171857711524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,9.775163198355584e-05,296.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001029371778713,296.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,7.602904952364042e-05,296.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0001029371778713,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0004882896319031,293.1190490722656,294.1499938964844,285.307861328125,285.307861328125,286.1999206542969,285.2829895019531,292.8246459960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001041532959789,0.0093271452933549,-0.0082856127992272,-0.0176107455044984,0.0,0.0,0.0,-0.0068824887275695,60.0,-5.408591270446777,-0.0,-7.396134549253476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,9.702586976345628e-05,296.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,0.0001021729112835,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,7.546456618001685e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0001021729112835,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0004846643132623,293.11724853515625,294.1499938964844,285.3185729980469,285.3185729980469,286.18365478515625,285.2938842773437,292.8204345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010337999556213,0.0085408128798007,-0.00750701315701,-0.0160463061183691,0.0,0.0,0.0,-0.0067079742439091,60.0,-5.354870319366455,-0.0,-7.28671594174557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,9.702586976345628e-05,296.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,0.0001021729112835,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,7.546456618001685e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0001021729112835,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0004846643132623,293.11724853515625,294.1499938964844,285.3185729980469,285.3185729980469,286.18365478515625,285.2938842773437,292.8204345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010337999556213,0.0085408128798007,-0.00750701315701,-0.0160463061183691,0.0,0.0,0.0,-0.0067079742439091,60.0,-5.354870319366455,-0.0,-7.28671594174557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,9.640897769713774e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0001015232992358,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,7.498476043110713e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001015232992358,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0004815827996935,293.1154479980469,294.1499938964844,285.3278503417969,285.3278503417969,286.1679992675781,285.3036499023437,292.8162536621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010272269137203,0.0078723635524511,-0.0068451366387307,-0.0147163281217217,0.0,0.0,0.0,-0.0065596280619502,60.0,-5.307629585266113,-0.0,-7.194352491524114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,9.640897769713774e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0001015232992358,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,7.498476043110713e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001015232992358,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0004815827996935,293.1154479980469,294.1499938964844,285.3278503417969,285.3278503417969,286.1679992675781,285.3036499023437,292.8162536621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010272269137203,0.0078723635524511,-0.0068451366387307,-0.0147163281217217,0.0,0.0,0.0,-0.0065596280619502,60.0,-5.307629585266113,-0.0,-7.194352491524114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,9.591318666934968e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001010011983453,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,7.459914195351303e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,0.0001010011983453,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,0.0004791062092408,293.1136169433594,294.1499938964844,285.3356018066406,285.3356018066406,286.1528625488281,285.3123779296875,292.81207275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010219442192465,0.0073350849561393,-0.0063131405040621,-0.0136472908779978,0.0,0.0,0.0,-0.006440395489335,60.0,-5.267895698547363,-0.0,-7.120546996475241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,9.591318666934968e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001010011983453,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,7.459914195351303e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,0.0001010011983453,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,0.0004791062092408,293.1136169433594,294.1499938964844,285.3356018066406,285.3356018066406,286.1528625488281,285.3123779296875,292.81207275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010219442192465,0.0073350849561393,-0.0063131405040621,-0.0136472908779978,0.0,0.0,0.0,-0.006440395489335,60.0,-5.267895698547363,-0.0,-7.120546996475241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,9.553776180837303e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001006058664643,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,7.430715049849823e-05,296.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,0.0001006058664643,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0004772309039253,293.1117858886719,294.1499938964844,285.341796875,285.341796875,286.13824462890625,285.3199768066406,292.80792236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010179439559578,0.0069282269105315,-0.0059102829545736,-0.0128377331420779,0.0,0.0,0.0,-0.0063501074910163,60.0,-5.2362236976623535,-0.0,-7.064914342436168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,9.553776180837303e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001006058664643,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,7.430715049849823e-05,296.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,0.0001006058664643,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0004772309039253,293.1117858886719,294.1499938964844,285.341796875,285.341796875,286.13824462890625,285.3199768066406,292.80792236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010179439559578,0.0069282269105315,-0.0059102829545736,-0.0128377331420779,0.0,0.0,0.0,-0.0063501074910163,60.0,-5.2362236976623535,-0.0,-7.064914342436168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,9.538581070955844e-05,296.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001004458463285,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,7.418895984301344e-05,296.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,0.0001004458463285,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0004764718469232,293.11083984375,294.1499938964844,285.3442687988281,285.3442687988281,286.1310729980469,285.32342529296875,292.80584716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163248516619,0.0067635392770171,-0.0057472144253551,-0.0125100342556834,0.0,0.0,0.0,-0.0063135614618659,60.0,-5.22280216217041,-0.0,-7.042458349815206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,9.526119538350032e-05,296.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001003146244329,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,7.40920368116349e-05,296.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0001003146244329,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,0.0004758494033012,293.10992431640625,294.1499938964844,285.3462829589844,285.3462829589844,286.1239929199219,285.3266296386719,292.80377197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149970185011,0.0066284835338592,-0.0056134867481887,-0.0122412964701652,0.0,0.0,0.0,-0.0062835905700922,60.0,-5.211086273193359,-0.0,-7.024069503813736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,9.507922368356958e-05,296.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0001001230048132,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,7.39505048841238e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001001230048132,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,0.0004749404033645,293.1080627441406,294.1499938964844,285.3490600585937,285.3490600585937,286.1100769042969,285.332275390625,292.7996826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130580049008,0.0064312596805393,-0.0054182014428079,-0.0118488511070609,0.0,0.0,0.0,-0.0062398249283432,60.0,-5.192708015441895,-0.0,-6.99726001585077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,9.507922368356958e-05,296.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0001001230048132,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,7.39505048841238e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001001230048132,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,0.0004749404033645,293.1080627441406,294.1499938964844,285.3490600585937,285.3490600585937,286.1100769042969,285.332275390625,292.7996826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130580049008,0.0064312596805393,-0.0054182014428079,-0.0118488511070609,0.0,0.0,0.0,-0.0062398249283432,60.0,-5.192708015441895,-0.0,-6.99726001585077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,9.497541759628804e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.00010001368355,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,7.386977085843682e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.00010001368355,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,0.0004744218604173,293.1061706542969,294.1499938964844,285.3500061035156,285.3500061035156,286.0964660644531,285.3367919921875,292.7955627441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119519429281,0.0063187475316226,-0.0053067957051098,-0.0116249667480587,0.0,0.0,0.0,-0.0062148575671017,60.0,-5.180325508117676,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,9.497541759628804e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.00010001368355,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,7.386977085843682e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.00010001368355,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,0.0004744218604173,293.1061706542969,294.1499938964844,285.3500061035156,285.3500061035156,286.0964660644531,285.3367919921875,292.7955627441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119519429281,0.0063187475316226,-0.0053067957051098,-0.0116249667480587,0.0,0.0,0.0,-0.0062148575671017,60.0,-5.180325508117676,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,9.493143443251029e-05,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,9.996737207984552e-05,296.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,7.383555930573493e-05,296.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,9.996737207984552e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,0.000474202184705,293.10479736328125,294.1499938964844,285.3500061035156,285.3500061035156,286.0868225097656,285.3392944335937,292.7926330566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114832548424,0.0062710791826248,-0.005259595811367,-0.0115301124751567,0.0,0.0,0.0,-0.0062042796052992,60.0,-5.174494743347168,-0.0,-6.975523803021133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,9.491675882600248e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,9.9951917945873e-05,296.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,7.382414332823828e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1179504394531,0.0,0.0,9.9951917945873e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0004741288721561,293.1042785644531,294.1499938964844,285.3500061035156,285.3500061035156,286.0830993652344,285.3401794433594,292.79150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010113269090652,0.0062551726587116,-0.0052438457496464,-0.0114984605461359,0.0,0.0,0.0,-0.0062007498927414,60.0,-5.172558307647705,-0.0,-6.973367305818101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,9.487431816523896e-05,296.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,9.990722173824906e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,7.379113230854273e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,9.990722173824906e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0004739168507512,293.1023254394531,294.1499938964844,285.3500061035156,285.3500061035156,286.07000732421875,285.3426208496094,292.7874450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108746355399,0.0062091699801385,-0.0051982956938445,-0.0114069208502769,0.0,0.0,0.0,-0.006190541666001,60.0,-5.166792392730713,-0.0,-6.967132293311806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,9.487431816523896e-05,296.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,9.990722173824906e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,7.379113230854273e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,9.990722173824906e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0004739168507512,293.1023254394531,294.1499938964844,285.3500061035156,285.3500061035156,286.07000732421875,285.3426208496094,292.7874450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108746355399,0.0062091699801385,-0.0051982956938445,-0.0114069208502769,0.0,0.0,0.0,-0.006190541666001,60.0,-5.166792392730713,-0.0,-6.967132293311806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,9.485810733167456e-05,296.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,9.98901596176438e-05,296.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,7.377853034995496e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,9.98901596176438e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0004738358838949,293.1013488769531,294.1499938964844,285.3500061035156,285.3500061035156,286.0635681152344,285.3435974121094,292.7854309082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010107019916176,0.0061916043050587,-0.005180902313441,-0.011371967382729,0.0,0.0,0.0,-0.006186643615365,60.0,-5.16429615020752,-0.0,-6.96475197514701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150207519531,0.0,0.0,9.484423935646193e-05,296.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,9.987554949475452e-05,296.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150207519531,0.0,0.0,7.376774010481313e-05,296.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,9.987554949475452e-05,296.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0004737666167784,293.1003723144531,294.1499938964844,285.3500061035156,285.3500061035156,286.0571594238281,285.3444519042969,292.7834167480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010105541441589,0.0061765732243657,-0.0051660188473761,-0.0113420570269227,0.0,0.0,0.0,-0.006183308083564,60.0,-5.161966800689697,-0.0,-6.962716270209057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,9.482329915044828e-05,296.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,9.985349606722592e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,7.375144923571497e-05,296.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.985349606722592e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,0.0004736619885079,293.0984191894531,294.1499938964844,285.3500061035156,285.3500061035156,286.0445556640625,285.3457946777344,292.7794189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001010330975987,0.0061538717709481,-0.0051435409113764,-0.0112968841567635,0.0,0.0,0.0,-0.0061782705597579,60.0,-5.15773868560791,-0.0,-6.95964104124869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,9.482329915044828e-05,296.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,9.985349606722592e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,7.375144923571497e-05,296.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.985349606722592e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,0.0004736619885079,293.0984191894531,294.1499938964844,285.3500061035156,285.3500061035156,286.0445556640625,285.3457946777344,292.7794189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001010330975987,0.0061538717709481,-0.0051435409113764,-0.0112968841567635,0.0,0.0,0.0,-0.0061782705597579,60.0,-5.15773868560791,-0.0,-6.95964104124869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,9.480932203587145e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,9.983878408093004e-05,296.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,7.3740586230997e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.983878408093004e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,0.0004735921975225,293.0964050292969,294.1499938964844,285.3500061035156,285.3500061035156,286.0321350097656,285.3468322753906,292.7754211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101820807904,0.0061387275345623,-0.0051285456866025,-0.0112667484208941,0.0,0.0,0.0,-0.0061749098822474,60.0,-5.153963088989258,-0.0,-6.957590414913285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,9.480932203587145e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,9.983878408093004e-05,296.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,7.3740586230997e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.983878408093004e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,0.0004735921975225,293.0964050292969,294.1499938964844,285.3500061035156,285.3500061035156,286.0321350097656,285.3468322753906,292.7754211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101820807904,0.0061387275345623,-0.0051285456866025,-0.0112667484208941,0.0,0.0,0.0,-0.0061749098822474,60.0,-5.153963088989258,-0.0,-6.957590414913285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,9.480131848249584e-05,296.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,9.983035852201284e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,7.373435801127926e-05,296.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.983035852201284e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.0004735522088594,293.09442138671875,294.1499938964844,285.3500061035156,285.3500061035156,286.0199279785156,285.3476257324219,292.7714233398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100968647748,0.0061300531961023,-0.0051199560984969,-0.0112494872882962,0.0,0.0,0.0,-0.0061729848384857,60.0,-5.150570869445801,-0.0,-6.956415887771072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,9.480131848249584e-05,296.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,9.983035852201284e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,7.373435801127926e-05,296.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.983035852201284e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.0004735522088594,293.09442138671875,294.1499938964844,285.3500061035156,285.3500061035156,286.0199279785156,285.3476257324219,292.7714233398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100968647748,0.0061300531961023,-0.0051199560984969,-0.0112494872882962,0.0,0.0,0.0,-0.0061729848384857,60.0,-5.150570869445801,-0.0,-6.956415887771072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.479858272243292e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.98274772427976e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,7.373223343165591e-05,296.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.98274772427976e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,0.0004735385591629,293.0923767089844,294.1499938964844,285.3500061035156,285.3500061035156,286.0079650878906,285.3482360839844,292.7674865722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100677609443,0.0061270887963473,-0.005117021035403,-0.0112435882911086,0.0,0.0,0.0,-0.0061723268590867,60.0,-5.1475114822387695,-0.0,-6.956014431125368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.479858272243292e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.98274772427976e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,7.373223343165591e-05,296.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.98274772427976e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,0.0004735385591629,293.0923767089844,294.1499938964844,285.3500061035156,285.3500061035156,286.0079650878906,285.3482360839844,292.7674865722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100677609443,0.0061270887963473,-0.005117021035403,-0.0112435882911086,0.0,0.0,0.0,-0.0061723268590867,60.0,-5.1475114822387695,-0.0,-6.956014431125368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,9.47991429711692e-05,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,9.982806659536436e-05,296.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,7.373266998911276e-05,296.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,9.982806659536436e-05,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083679199219,0.0,0.0,0.0004735413531307,293.0913391113281,294.1499938964844,285.3500061035156,285.3500061035156,286.0020751953125,285.3484802246094,292.7655029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100736981257,0.006127696018666,-0.0051176222041249,-0.0112447971478104,0.0,0.0,0.0,-0.00617246190086,60.0,-5.146096706390381,-0.0,-6.956096854082716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,9.480096196057276e-05,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,9.982998017221688e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,7.373408152488992e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068725585937,0.0,0.0,9.982998017221688e-05,296.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,0.0004735504335258,293.09033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.9962158203125,285.3486633300781,292.7635498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100930230692,0.00612966530025,-0.0051195723935961,-0.0112487161532044,0.0,0.0,0.0,-0.0061728986911475,60.0,-5.144753456115723,-0.0,-6.956363307608626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,9.480835433350876e-05,296.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,9.983776544686408e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,7.373982953140512e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.983776544686408e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,0.0004735873662866,293.0882568359375,294.1499938964844,285.3500061035156,285.3500061035156,285.9846496582031,285.3489990234375,292.7596130371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001010171836242,0.0061376797966659,-0.0051275077275931,-0.0112646631896495,0.0,0.0,0.0,-0.0061746770516037,60.0,-5.142273902893066,-0.0,-6.957448306366133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,9.480835433350876e-05,296.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,9.983776544686408e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,7.373982953140512e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.983776544686408e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,0.0004735873662866,293.0882568359375,294.1499938964844,285.3500061035156,285.3500061035156,285.9846496582031,285.3489990234375,292.7596130371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001010171836242,0.0061376797966659,-0.0051275077275931,-0.0112646631896495,0.0,0.0,0.0,-0.0061746770516037,60.0,-5.142273902893066,-0.0,-6.957448306366133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,9.4820796221029e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,9.98508694465272e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,7.374950655503199e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,9.98508694465272e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,0.0004736495320685,293.0861511230469,294.1499938964844,285.3500061035156,285.3500061035156,285.97332763671875,285.3492431640625,292.7557067871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103043168783,0.0061511653475463,-0.005140861030668,-0.0112914983183145,0.0,0.0,0.0,-0.006177669391036,60.0,-5.140076637268066,-0.0,-6.959274401197035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,9.4820796221029e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,9.98508694465272e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,7.374950655503199e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,9.98508694465272e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,0.0004736495320685,293.0861511230469,294.1499938964844,285.3500061035156,285.3500061035156,285.97332763671875,285.3492431640625,292.7557067871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103043168783,0.0061511653475463,-0.005140861030668,-0.0112914983183145,0.0,0.0,0.0,-0.006177669391036,60.0,-5.140076637268066,-0.0,-6.959274401197035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,9.483419853495434e-05,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,9.986497752834111e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,7.375993300229311e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,9.986497752834111e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,0.0004737164417747,293.08447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.9643859863281,285.3493957519531,292.7525939941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104471584782,0.0061656888574361,-0.0051552420482039,-0.01132039912045,0.0,0.0,0.0,-0.0061808922328054,60.0,-5.138522148132324,-0.0,-6.961241894032355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,9.483799658482894e-05,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,9.986897930502892e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,7.376288704108447e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,9.986897930502892e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,0.0004737354174721,293.08404541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.962158203125,285.3494567871094,292.7518005371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104876710101,0.0061698067001998,-0.0051593193784356,-0.0113285928964614,0.0,0.0,0.0,-0.0061818063259124,60.0,-5.138159275054932,-0.0,-6.961799670079928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,9.485933696851134e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,9.989144746214151e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,7.377948350040242e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,9.989144746214151e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0004738420248031,293.0819091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.9512023925781,285.3495788574219,292.7479248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010107150301337,0.0061929351650178,-0.0051822201348841,-0.0113746160641312,0.0,0.0,0.0,-0.0061869383789598,60.0,-5.136497020721436,-0.0,-6.964932453001893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,9.485933696851134e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,9.989144746214151e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,7.377948350040242e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,9.989144746214151e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0004738420248031,293.0819091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.9512023925781,285.3495788574219,292.7479248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010107150301337,0.0061929351650178,-0.0051822201348841,-0.0113746160641312,0.0,0.0,0.0,-0.0061869383789598,60.0,-5.136497020721436,-0.0,-6.964932453001893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
