time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,9.487130591878667e-05,296.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,9.99040566966869e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,7.378879672614858e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992126464844,0.0,0.0,9.99040566966869e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,0.0004739018331747,293.0808410644531,294.1499938964844,285.3500061035156,285.3500061035156,285.9458312988281,285.3496398925781,292.7460021972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108425049111,0.0062059117481112,-0.0051950691267848,-0.0114004369825124,0.0,0.0,0.0,-0.0061898180283606,60.0,-5.135753631591797,-0.0,-6.966691046272899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,9.488385694567114e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,9.991726983571424e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,7.37985537853092e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0983581542969,0.0,0.0,9.991726983571424e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,0.0004739645228255,293.0797424316406,294.1499938964844,285.3500061035156,285.3500061035156,285.94049072265625,285.3497009277344,292.7440490722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010109762661159,0.0062195141799747,-0.0052085379138588,-0.011427504941821,0.0,0.0,0.0,-0.0061928364448249,60.0,-5.13505220413208,-0.0,-6.968534194129461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,9.491011587670072e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,9.994491847464816e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,7.381897739833221e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965881347656,0.0,0.0,9.994491847464816e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,0.0004740956646855,293.0775756835937,294.1499938964844,285.3500061035156,285.3500061035156,285.929931640625,285.3497619628906,292.7402038574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112560121342,0.0062479735352098,-0.0052367174066603,-0.0114841358736157,0.0,0.0,0.0,-0.0061991517432034,60.0,-5.133738040924072,-0.0,-6.972391730641905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,9.491011587670072e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,9.994491847464816e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,7.381897739833221e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965881347656,0.0,0.0,9.994491847464816e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,0.0004740956646855,293.0775756835937,294.1499938964844,285.3500061035156,285.3500061035156,285.929931640625,285.3497619628906,292.7402038574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112560121342,0.0062479735352098,-0.0052367174066603,-0.0114841358736157,0.0,0.0,0.0,-0.0061991517432034,60.0,-5.133738040924072,-0.0,-6.972391730641905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.493614197708666e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.997232700698078e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,7.383921911241487e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,9.997232700698078e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,0.0004742256714962,293.07537841796875,294.1499938964844,285.3500061035156,285.3500061035156,285.9195861816406,285.3498229980469,292.7363586425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115333134308,0.0062761809676885,-0.0052646473050117,-0.0115402648225426,0.0,0.0,0.0,-0.0062054111622273,60.0,-5.132476329803467,-0.0,-6.976215871645763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.493614197708666e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.997232700698078e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,7.383921911241487e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,9.997232700698078e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,0.0004742256714962,293.07537841796875,294.1499938964844,285.3500061035156,285.3500061035156,285.9195861816406,285.3498229980469,292.7363586425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115333134308,0.0062761809676885,-0.0052646473050117,-0.0115402648225426,0.0,0.0,0.0,-0.0062054111622273,60.0,-5.132476329803467,-0.0,-6.976215871645763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,9.496040001977236e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.999787289416416e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,7.385808567050844e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.0,0.0,9.999787289416416e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,0.0004743468598462,293.0731506347656,294.1499938964844,285.3500061035156,285.3500061035156,285.909423828125,285.349853515625,292.7325439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010117917554453,0.0063024736009538,-0.0052906819619238,-0.0115925837308168,0.0,0.0,0.0,-0.006211245432496,60.0,-5.131168842315674,-0.0,-6.97978137509381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,9.496040001977236e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.999787289416416e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,7.385808567050844e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.0,0.0,9.999787289416416e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,0.0004743468598462,293.0731506347656,294.1499938964844,285.3500061035156,285.3500061035156,285.909423828125,285.349853515625,292.7325439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010117917554453,0.0063024736009538,-0.0052906819619238,-0.0115925837308168,0.0,0.0,0.0,-0.006211245432496,60.0,-5.131168842315674,-0.0,-6.97978137509381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09130859375,0.0,0.0,9.498041617916896e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09130859375,0.0,0.0,0.0001000189513433,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09130859375,0.0,0.0,7.38736562198028e-05,296.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,0.0001000189513433,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,0.0004744468315038,293.0709228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8994445800781,285.3498840332031,292.7287292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120050283148,0.0063241673633456,-0.005312162451446,-0.0116357523947954,0.0,0.0,0.0,-0.0062160594388842,60.0,-5.129699230194092,-0.0,-6.982724443105327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09130859375,0.0,0.0,9.498041617916896e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09130859375,0.0,0.0,0.0001000189513433,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09130859375,0.0,0.0,7.38736562198028e-05,296.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,0.0001000189513433,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,0.0004744468315038,293.0709228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8994445800781,285.3498840332031,292.7287292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120050283148,0.0063241673633456,-0.005312162451446,-0.0116357523947954,0.0,0.0,0.0,-0.0062160594388842,60.0,-5.129699230194092,-0.0,-6.982724443105327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,9.498806321062148e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,0.0001000269985524,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,7.387960067717358e-05,296.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,0.0001000269985524,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.0004744850157294,293.0697937011719,294.1499938964844,285.3500061035156,285.3500061035156,285.89453125,285.34991455078125,292.726806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120865190401,0.0063324542716145,-0.0053203678689897,-0.0116522414609789,0.0,0.0,0.0,-0.0062178983353078,60.0,-5.128862380981445,-0.0,-6.983848521713298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,9.499429870629684e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0001000335687422,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,7.388445374090225e-05,296.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0001000335687422,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0004745161859318,293.06866455078125,294.1499938964844,285.3500061035156,285.3500061035156,285.8896484375,285.34991455078125,292.72491455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010121529921889,0.0063392175361514,-0.0053270645439624,-0.0116656990721821,0.0,0.0,0.0,-0.0062193991616368,60.0,-5.127964973449707,-0.0,-6.984765832385166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,9.499881707597524e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0001000383344944,296.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,7.38879680284299e-05,296.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0001000383344944,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0004745387705042,293.0663757324219,294.1499938964844,285.3500061035156,285.3500061035156,285.88006591796875,285.3499450683594,292.7211303710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122011881321,0.0063441162928938,-0.005331914871931,-0.0116754472255706,0.0,0.0,0.0,-0.0062204864807426,60.0,-5.125785827636719,-0.0,-6.985430900385836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,9.499881707597524e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0001000383344944,296.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,7.38879680284299e-05,296.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0001000383344944,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0004745387705042,293.0663757324219,294.1499938964844,285.3500061035156,285.3500061035156,285.88006591796875,285.3499450683594,292.7211303710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122011881321,0.0063441162928938,-0.005331914871931,-0.0116754472255706,0.0,0.0,0.0,-0.0062204864807426,60.0,-5.125785827636719,-0.0,-6.985430900385836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,9.499307634541764e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0001000322808977,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,7.388350059045479e-05,296.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856018066406,0.0,0.0,0.0001000322808977,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,0.0004745100741274,293.0640869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.87066650390625,285.3499450683594,292.7173156738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010121399536728,0.0063378880731761,-0.0053257481195032,-0.0116630541160702,0.0,0.0,0.0,-0.0062191043980419,60.0,-5.123103141784668,-0.0,-6.984585354530283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,9.499307634541764e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0001000322808977,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,7.388350059045479e-05,296.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856018066406,0.0,0.0,0.0001000322808977,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,0.0004745100741274,293.0640869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.87066650390625,285.3499450683594,292.7173156738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010121399536728,0.0063378880731761,-0.0053257481195032,-0.0116630541160702,0.0,0.0,0.0,-0.0062191043980419,60.0,-5.123103141784668,-0.0,-6.984585354530283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,9.49769382714294e-05,296.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0001000152915366,296.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,7.387095683952793e-05,296.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,0.0001000152915366,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,0.0004744294856209,293.0620422363281,294.1499938964844,285.3500061035156,285.3500061035156,285.862548828125,285.3499755859375,292.7139892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119681246578,0.0063204024918377,-0.0053084343671798,-0.0116282599046826,0.0,0.0,0.0,-0.0062152245081961,60.0,-5.120211601257324,-0.0,-6.982213562878314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,9.49741224758327e-05,296.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,0.0001000123302219,296.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,7.386876677628607e-05,296.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,0.0001000123302219,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,0.0004744154284708,293.061767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8614501953125,285.3499755859375,292.7135314941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119380895048,0.0063173519447445,-0.0053054136224091,-0.0116221895441412,0.0,0.0,0.0,-0.0062145474366843,60.0,-5.119790554046631,-0.0,-6.981799316463366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,9.494101686868817e-05,296.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,9.99774638330564e-05,296.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,7.384301716228947e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,9.99774638330564e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,0.0004742500314023,293.0594177246094,294.1499938964844,285.3500061035156,285.3500061035156,285.85235595703125,285.3499755859375,292.70977783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115853510797,0.0062814685516059,-0.0052698832005262,-0.0115507869049906,0.0,0.0,0.0,-0.0062065850943326,60.0,-5.115791320800781,-0.0,-6.976932809266145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,9.494101686868817e-05,296.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,9.99774638330564e-05,296.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,7.384301716228947e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,9.99774638330564e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,0.0004742500314023,293.0594177246094,294.1499938964844,285.3500061035156,285.3500061035156,285.85235595703125,285.3499755859375,292.70977783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115853510797,0.0062814685516059,-0.0052698832005262,-0.0115507869049906,0.0,0.0,0.0,-0.0062065850943326,60.0,-5.115791320800781,-0.0,-6.976932809266145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,9.491915989201516e-05,296.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,9.995444270316511e-05,296.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,7.382601324934512e-05,296.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,9.995444270316511e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.0004741408338304,293.0582580566406,294.1499938964844,285.3500061035156,285.3500061035156,285.847900390625,285.3499755859375,292.7078857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010113524040207,0.0062577743083238,-0.0052464217878878,-0.0115036377683281,0.0,0.0,0.0,-0.0062013268470764,60.0,-5.113533020019531,-0.0,-6.973720445557774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,9.489334479440004e-05,296.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,9.992726700147614e-05,296.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,7.380593888228759e-05,296.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,9.992726700147614e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0004740119038615,293.0570678710937,294.1499938964844,285.3500061035156,285.3500061035156,285.84344482421875,285.3499755859375,292.7059936523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110774310305,0.0062297997064888,-0.0052187223918735,-0.0114479716867208,0.0,0.0,0.0,-0.0061951195821166,60.0,-5.111087322235107,-0.0,-6.969928278977022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,9.483097528573126e-05,296.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,9.98615869320929e-05,296.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,7.375742279691622e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,9.98615869320929e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,0.0004737003473564,293.0547180175781,294.1499938964844,285.3500061035156,285.3500061035156,285.83465576171875,285.3499755859375,292.7022399902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104129323735,0.0061621987260878,-0.0051517854444682,-0.0113134533166885,0.0,0.0,0.0,-0.0061801183037459,60.0,-5.105581283569336,-0.0,-6.96076867257034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,9.483097528573126e-05,296.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,9.98615869320929e-05,296.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,7.375742279691622e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,9.98615869320929e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,0.0004737003473564,293.0547180175781,294.1499938964844,285.3500061035156,285.3500061035156,285.83465576171875,285.3499755859375,292.7022399902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104129323735,0.0061621987260878,-0.0051517854444682,-0.0113134533166885,0.0,0.0,0.0,-0.0061801183037459,60.0,-5.105581283569336,-0.0,-6.96076867257034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.475587285123764e-05,296.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.978249727282672e-05,296.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,7.369901140918955e-05,296.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,9.978249727282672e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,0.0004733251989819,293.0523376464844,294.1499938964844,285.3500061035156,285.3500061035156,285.8260498046875,285.3499755859375,292.698486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096126934513,0.0060807941481471,-0.0050711813382804,-0.0111514665186405,0.0,0.0,0.0,-0.0061620543710887,60.0,-5.09934663772583,-0.0,-6.949747444195965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.475587285123764e-05,296.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.978249727282672e-05,296.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,7.369901140918955e-05,296.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,9.978249727282672e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,0.0004733251989819,293.0523376464844,294.1499938964844,285.3500061035156,285.3500061035156,285.8260498046875,285.3499755859375,292.698486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096126934513,0.0060807941481471,-0.0050711813382804,-0.0111514665186405,0.0,0.0,0.0,-0.0061620543710887,60.0,-5.09934663772583,-0.0,-6.949747444195965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,9.467003837926312e-05,296.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,9.969210805138572e-05,296.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,7.36322472221218e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0739440917969,0.0,0.0,9.969210805138572e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.0004728964413516,293.0499267578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8175964355469,285.3499755859375,292.6947326660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001008698134683,0.0059877601452171,-0.0049790618941187,-0.010966339148581,0.0,0.0,0.0,-0.0061414102092385,60.0,-5.092439651489258,-0.0,-6.937162311260181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,9.467003837926312e-05,296.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,9.969210805138572e-05,296.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,7.36322472221218e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0739440917969,0.0,0.0,9.969210805138572e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.0004728964413516,293.0499267578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8175964355469,285.3499755859375,292.6947326660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001008698134683,0.0059877601452171,-0.0049790618941187,-0.010966339148581,0.0,0.0,0.0,-0.0061414102092385,60.0,-5.092439651489258,-0.0,-6.937162311260181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,9.45764040807262e-05,296.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,9.959351154975592e-05,296.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,7.355942943831906e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,9.959351154975592e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,0.0004724287427961,293.0475158691406,294.1499938964844,285.3500061035156,285.3500061035156,285.8092956542969,285.3500061035156,292.69097900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010077005717903,0.005886276718229,-0.004878575913608,-0.0107643958181142,0.0,0.0,0.0,-0.0061188908293843,60.0,-5.08511209487915,-0.0,-6.92344741537454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,9.45764040807262e-05,296.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,9.959351154975592e-05,296.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,7.355942943831906e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,9.959351154975592e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,0.0004724287427961,293.0475158691406,294.1499938964844,285.3500061035156,285.3500061035156,285.8092956542969,285.3500061035156,292.69097900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010077005717903,0.005886276718229,-0.004878575913608,-0.0107643958181142,0.0,0.0,0.0,-0.0061188908293843,60.0,-5.08511209487915,-0.0,-6.92344741537454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.071044921875,0.0,0.0,9.452692029299214e-05,296.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,9.954140114132316e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.071044921875,0.0,0.0,7.352093962254003e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,9.954140114132316e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,0.0004721815348602,293.0463256835937,294.1499938964844,285.3500061035156,285.3500061035156,285.8052062988281,285.3500061035156,292.6891174316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071733267977,0.005832637194544,-0.0048254639841616,-0.0106576578691601,0.0,0.0,0.0,-0.0061069880612194,60.0,-5.081259727478027,-0.0,-6.916204142726201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,9.447639604331926e-05,296.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.948819206329064e-05,296.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,7.348164217546582e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,9.948819206329064e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704650878906,0.0,0.0,0.0004719291464425,293.04510498046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8011779785156,285.3500061035156,292.687255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010066349059343,0.0057778707705438,-0.0047712358646094,-0.0105486763641238,0.0,0.0,0.0,-0.0060948352329432,60.0,-5.077329635620117,-0.0,-6.90881236664609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.437375410925596e-05,296.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.938010043697432e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,7.340180309256539e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,9.938010043697432e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,0.0004714164242614,293.04266357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.793212890625,285.3500061035156,292.6835327148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005541300401,0.0056666145101189,-0.0046610734425485,-0.0103272842243313,0.0,0.0,0.0,-0.0060701477341353,60.0,-5.069362163543701,-0.0,-6.89380854623778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.437375410925596e-05,296.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.938010043697432e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,7.340180309256539e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,9.938010043697432e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,0.0004714164242614,293.04266357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.793212890625,285.3500061035156,292.6835327148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005541300401,0.0056666145101189,-0.0046610734425485,-0.0103272842243313,0.0,0.0,0.0,-0.0060701477341353,60.0,-5.069362163543701,-0.0,-6.89380854623778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,9.426975884707645e-05,296.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,9.927059727488086e-05,296.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,7.332092354772612e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,9.927059727488086e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06640625,0.0,0.0,0.0004708969790954,293.04022216796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7853698730469,285.3500061035156,292.6798095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044332593679,0.0055538965389132,-0.0045494632795453,-0.0101029826328158,0.0,0.0,0.0,-0.0060451356694102,60.0,-5.061274528503418,-0.0,-6.878624247974585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,9.426975884707645e-05,296.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,9.927059727488086e-05,296.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,7.332092354772612e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,9.927059727488086e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06640625,0.0,0.0,0.0004708969790954,293.04022216796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7853698730469,285.3500061035156,292.6798095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044332593679,0.0055538965389132,-0.0045494632795453,-0.0101029826328158,0.0,0.0,0.0,-0.0060451356694102,60.0,-5.061274528503418,-0.0,-6.878624247974585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06402587890625,0.0,0.0,9.41670878091827e-05,296.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06402587890625,0.0,0.0,9.91624838206917e-05,296.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06402587890625,0.0,0.0,7.324106991291046e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,9.91624838206917e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,0.0004703841113951,293.037841796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7779846191406,285.3500061035156,292.6762390136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003339421004,0.0054426081478595,-0.0044392687268555,-0.0098815243691205,0.0,0.0,0.0,-0.0060204407200217,60.0,-5.053388595581055,-0.0,-6.863649559818441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,9.416270768269897e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,9.91578635876067e-05,296.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,7.323766476474702e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638427734375,0.0,0.0,9.91578635876067e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643310546875,0.0,0.0,0.0004703622253146,293.0377502441406,294.1499938964844,285.3500061035156,285.3500061035156,285.7776794433594,285.3500061035156,292.67608642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100329273846,0.0054378588683903,-0.0044345660135149,-0.0098720723763108,0.0,0.0,0.0,-0.0060193869285285,60.0,-5.053056240081787,-0.0,-6.863010781898994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618591308594,0.0,0.0,9.405167656950653e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,9.904094622470438e-05,296.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618591308594,0.0,0.0,7.315130642382428e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,9.904094622470438e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,0.0004698075936175,293.0352783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7701110839844,285.3500061035156,292.67236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021097259595,0.0053175068460404,-0.0043153967708349,-0.0096325762569904,0.0,0.0,0.0,-0.0059926807880401,60.0,-5.044654846191406,-0.0,-6.846835276519414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618591308594,0.0,0.0,9.405167656950653e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,9.904094622470438e-05,296.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618591308594,0.0,0.0,7.315130642382428e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,9.904094622470438e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,0.0004698075936175,293.0352783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7701110839844,285.3500061035156,292.67236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021097259595,0.0053175068460404,-0.0043153967708349,-0.0096325762569904,0.0,0.0,0.0,-0.0059926807880401,60.0,-5.044654846191406,-0.0,-6.846835276519414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608215332031,0.0,0.0,9.399581176694484e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06085205078125,0.0,0.0,9.898212010739373e-05,296.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608215332031,0.0,0.0,7.310785440495238e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,9.898212010739373e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,0.0004695285460911,293.0340270996094,294.1499938964844,285.3500061035156,285.3500061035156,285.7663879394531,285.3500061035156,292.6705017089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001514494419,0.0052569517865777,-0.0042554372921586,-0.009512074291706,0.0,0.0,0.0,-0.0059792441315948,60.0,-5.040409564971924,-0.0,-6.838703825451375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
