time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,9.394071821589024e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.89240943454206e-05,296.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,7.306499901460484e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,9.89240943454206e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601806640625,0.0,0.0,0.0004692533111665,293.0328063964844,294.1499938964844,285.3500061035156,285.3500061035156,285.7626953125,285.3500061035156,292.66864013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010009274119511,0.0051972274668514,-0.0041963001713156,-0.0093932244926691,0.0,0.0,0.0,-0.0059659914113581,60.0,-5.0361738204956055,-0.0,-6.830688903392004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,9.383438737131657e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,9.881212463369592e-05,296.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,7.298230048036203e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,9.881212463369592e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,0.0004687221953645,293.0303039550781,294.1499938964844,285.3500061035156,285.3500061035156,285.75543212890625,285.3500061035156,292.6649475097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009997944580391,0.0050819693133234,-0.0040821749716997,-0.0091638639569282,0.0,0.0,0.0,-0.0059404158964753,60.0,-5.027824878692627,-0.0,-6.81523459888922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,9.383438737131657e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,9.881212463369592e-05,296.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,7.298230048036203e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,9.881212463369592e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,0.0004687221953645,293.0303039550781,294.1499938964844,285.3500061035156,285.3500061035156,285.75543212890625,285.3500061035156,292.6649475097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009997944580391,0.0050819693133234,-0.0040821749716997,-0.0091638639569282,0.0,0.0,0.0,-0.0059404158964753,60.0,-5.027824878692627,-0.0,-6.81523459888922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,9.3735616246704e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,9.870811481960118e-05,296.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,7.290548091987148e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,9.870811481960118e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,0.0004682288272306,293.0277709960937,294.1499938964844,285.3500061035156,285.3500061035156,285.748291015625,285.3500061035156,292.6612548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987420635297,0.0049749049358069,-0.0039761629886925,-0.008950806222856,0.0,0.0,0.0,-0.0059166587889194,60.0,-5.019804000854492,-0.0,-6.800895135938846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,9.3735616246704e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,9.870811481960118e-05,296.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,7.290548091987148e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,9.870811481960118e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,0.0004682288272306,293.0277709960937,294.1499938964844,285.3500061035156,285.3500061035156,285.748291015625,285.3500061035156,292.6612548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987420635297,0.0049749049358069,-0.0039761629886925,-0.008950806222856,0.0,0.0,0.0,-0.0059166587889194,60.0,-5.019804000854492,-0.0,-6.800895135938846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,9.364882134832442e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534973144531,0.0,0.0,9.86167142400518e-05,296.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,7.283797458512709e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533752441406,0.0,0.0,9.86167142400518e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,0.0004677952383644,293.0252685546875,294.1499938964844,285.3500061035156,285.3500061035156,285.74127197265625,285.3500061035156,292.6575622558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978172602131,0.0048808185383677,-0.0038830016274005,-0.0087635749951004,0.0,0.0,0.0,-0.0058957813307642,60.0,-5.012282371520996,-0.0,-6.788306450289383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,9.364882134832442e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534973144531,0.0,0.0,9.86167142400518e-05,296.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,7.283797458512709e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533752441406,0.0,0.0,9.86167142400518e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,0.0004677952383644,293.0252685546875,294.1499938964844,285.3500061035156,285.3500061035156,285.74127197265625,285.3500061035156,292.6575622558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978172602131,0.0048808185383677,-0.0038830016274005,-0.0087635749951004,0.0,0.0,0.0,-0.0058957813307642,60.0,-5.012282371520996,-0.0,-6.788306450289383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,9.357686212752014e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,9.85409424174577e-05,296.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,7.278200064320117e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,9.85409424174577e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0004674358060583,293.022705078125,294.1499938964844,285.3500061035156,285.3500061035156,285.734375,285.3500061035156,292.65386962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009970505489036,0.0048028146848082,-0.0038057640194892,-0.0086083458736538,0.0,0.0,0.0,-0.005878472700715,60.0,-5.005498886108398,-0.0,-6.777877814556632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,9.357686212752014e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,9.85409424174577e-05,296.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,7.278200064320117e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,9.85409424174577e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0004674358060583,293.022705078125,294.1499938964844,285.3500061035156,285.3500061035156,285.734375,285.3500061035156,292.65386962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009970505489036,0.0048028146848082,-0.0038057640194892,-0.0086083458736538,0.0,0.0,0.0,-0.005878472700715,60.0,-5.005498886108398,-0.0,-6.777877814556632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,9.354809299111366e-05,296.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,9.851064532995224e-05,296.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,7.275962707353756e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,9.851064532995224e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,0.0004672920913435,293.0214538574219,294.1499938964844,285.3500061035156,285.3500061035156,285.73101806640625,285.3500061035156,292.65203857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967440273612,0.0047716307453811,-0.0037748867180198,-0.0085462899878621,0.0,0.0,0.0,-0.0058715534396469,60.0,-5.002468109130859,-0.0,-6.773711191954136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.352362394565716e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.848488116404042e-05,296.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,7.274060044437647e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,9.848488116404042e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.049560546875,0.0,0.0,0.0004671698552556,293.0201721191406,294.1499938964844,285.3500061035156,285.3500061035156,285.7276306152344,285.3500061035156,292.6501770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964832570403,0.0047451057471334,-0.0037486227229237,-0.0084935054183006,0.0,0.0,0.0,-0.0058656674809753,60.0,-4.999639511108398,-0.0,-6.770168425873635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,9.349119500257076e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,9.845073509495704e-05,296.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,7.27153746993281e-05,296.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,9.845073509495704e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,0.0004670078924391,293.0176086425781,294.1499938964844,285.3500061035156,285.3500061035156,285.7210388183594,285.3500061035156,292.6465148925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961377363651,0.0047099557705223,-0.0037138182669878,-0.0084235565736889,0.0,0.0,0.0,-0.0058578676544129,60.0,-4.9948410987854,-0.0,-6.765474580561205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,9.349119500257076e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,9.845073509495704e-05,296.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,7.27153746993281e-05,296.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,9.845073509495704e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,0.0004670078924391,293.0176086425781,294.1499938964844,285.3500061035156,285.3500061035156,285.7210388183594,285.3500061035156,292.6465148925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961377363651,0.0047099557705223,-0.0037138182669878,-0.0084235565736889,0.0,0.0,0.0,-0.0058578676544129,60.0,-4.9948410987854,-0.0,-6.765474580561205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448608398437,0.0,0.0,9.348100138595328e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448608398437,0.0,0.0,9.843999578151852e-05,296.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448608398437,0.0,0.0,7.270744390552863e-05,296.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447692871094,0.0,0.0,9.843999578151852e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0004669569607358,293.0150146484375,294.1499938964844,285.3500061035156,285.3500061035156,285.71453857421875,285.3500061035156,292.6428527832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960291208699,0.0046989042311906,-0.0037028754595667,-0.0084015633910894,0.0,0.0,0.0,-0.005855415482074,60.0,-4.991205215454102,-0.0,-6.763999493841767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448608398437,0.0,0.0,9.348100138595328e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448608398437,0.0,0.0,9.843999578151852e-05,296.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448608398437,0.0,0.0,7.270744390552863e-05,296.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447692871094,0.0,0.0,9.843999578151852e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0004669569607358,293.0150146484375,294.1499938964844,285.3500061035156,285.3500061035156,285.71453857421875,285.3500061035156,292.6428527832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960291208699,0.0046989042311906,-0.0037028754595667,-0.0084015633910894,0.0,0.0,0.0,-0.005855415482074,60.0,-4.991205215454102,-0.0,-6.763999493841767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,9.349494212074204e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,9.845467138802631e-05,296.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,7.271828508237377e-05,296.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,9.845467138802631e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,0.0004670265770982,293.0124206542969,294.1499938964844,285.3500061035156,285.3500061035156,285.70819091796875,285.3500061035156,292.6391906738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961775504052,0.0047140116803348,-0.0037178341299295,-0.0084316274151206,0.0,0.0,0.0,-0.00585876731202,60.0,-4.988842010498047,-0.0,-6.766016014125853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,9.349494212074204e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,9.845467138802631e-05,296.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,7.271828508237377e-05,296.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,9.845467138802631e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,0.0004670265770982,293.0124206542969,294.1499938964844,285.3500061035156,285.3500061035156,285.70819091796875,285.3500061035156,292.6391906738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961775504052,0.0047140116803348,-0.0037178341299295,-0.0084316274151206,0.0,0.0,0.0,-0.00585876731202,60.0,-4.988842010498047,-0.0,-6.766016014125853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,9.353088535135612e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,9.849252091953532e-05,296.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,7.274623931152746e-05,296.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,9.849252091953532e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0004672061186283,293.0097961425781,294.1499938964844,285.3500061035156,285.3500061035156,285.7019348144531,285.3500061035156,292.6355285644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965604403987,0.0047529758885502,-0.0037564153317362,-0.0085091665387153,0.0,0.0,0.0,-0.0058674132451415,60.0,-4.987646579742432,-0.0,-6.771219318579824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,9.353088535135612e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,9.849252091953532e-05,296.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,7.274623931152746e-05,296.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,9.849252091953532e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0004672061186283,293.0097961425781,294.1499938964844,285.3500061035156,285.3500061035156,285.7019348144531,285.3500061035156,292.6355285644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965604403987,0.0047529758885502,-0.0037564153317362,-0.0085091665387153,0.0,0.0,0.0,-0.0058674132451415,60.0,-4.987646579742432,-0.0,-6.771219318579824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,9.355619113193824e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,9.851917275227606e-05,296.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,7.276592805283144e-05,296.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,9.851917275227606e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,0.0004673325456678,293.00848388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6988525390625,285.3500061035156,292.6336975097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968300582841,0.0047804117202758,-0.003783581778407,-0.0085637643933296,0.0,0.0,0.0,-0.0058735003694891,60.0,-4.9874420166015625,-0.0,-6.774884298010876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,9.358789975522086e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,9.855256212176756e-05,296.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,7.279058627318591e-05,296.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03814697265625,0.0,0.0,9.855256212176756e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.0004674909287132,293.0071716308594,294.1499938964844,285.3500061035156,285.3500061035156,285.69580078125,285.3500061035156,292.6318664550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997167895548,0.0048147835768759,-0.0038176155649125,-0.0086321644484996,0.0,0.0,0.0,-0.005881127435714,60.0,-4.987477779388428,-0.0,-6.779477956797565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,9.366822632728145e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,9.863715240499003e-05,296.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,7.28530649212189e-05,296.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,9.863715240499003e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0004678921832237,293.0045471191406,294.1499938964844,285.3500061035156,285.3500061035156,285.6897277832031,285.3500061035156,292.6282043457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980237809941,0.0049018561840057,-0.0039038325194269,-0.0088054398074746,0.0,0.0,0.0,-0.0059004486538469,60.0,-4.98844575881958,-0.0,-6.791120199522993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,9.366822632728145e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,9.863715240499003e-05,296.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,7.28530649212189e-05,296.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,9.863715240499003e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0004678921832237,293.0045471191406,294.1499938964844,285.3500061035156,285.3500061035156,285.6897277832031,285.3500061035156,292.6282043457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980237809941,0.0049018561840057,-0.0039038325194269,-0.0088054398074746,0.0,0.0,0.0,-0.0059004486538469,60.0,-4.98844575881958,-0.0,-6.791120199522993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,9.3770184321329e-05,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,9.874451643554494e-05,296.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,7.293236558325589e-05,296.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336303710937,0.0,0.0,9.874451643554494e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340576171875,0.0,0.0,0.0004684014711529,293.0018920898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6837463378906,285.3500061035156,292.62457275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009991101687774,0.0050123780965805,-0.0040132678113877,-0.0090253772214055,0.0,0.0,0.0,-0.005924972705543,60.0,-4.990764141082764,-0.0,-6.805912278196048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,9.3770184321329e-05,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,9.874451643554494e-05,296.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,7.293236558325589e-05,296.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336303710937,0.0,0.0,9.874451643554494e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340576171875,0.0,0.0,0.0004684014711529,293.0018920898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6837463378906,285.3500061035156,292.62457275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009991101687774,0.0050123780965805,-0.0040132678113877,-0.0090253772214055,0.0,0.0,0.0,-0.005924972705543,60.0,-4.990764141082764,-0.0,-6.805912278196048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,9.389023762196302e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,9.8870943475049e-05,296.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,7.30257379473187e-05,296.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,9.8870943475049e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,0.0004690011846832,292.99920654296875,294.1499938964844,285.3500061035156,285.3500061035156,285.6778869628906,285.3500061035156,292.6209411621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010003893403336,0.0051425164565443,-0.0041421269997954,-0.0092843510210514,0.0,0.0,0.0,-0.0059538497589528,60.0,-4.994129657745361,-0.0,-6.823351128559807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,9.389023762196302e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,9.8870943475049e-05,296.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,7.30257379473187e-05,296.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,9.8870943475049e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,0.0004690011846832,292.99920654296875,294.1499938964844,285.3500061035156,285.3500061035156,285.6778869628906,285.3500061035156,292.6209411621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010003893403336,0.0051425164565443,-0.0041421269997954,-0.0092843510210514,0.0,0.0,0.0,-0.0059538497589528,60.0,-4.994129657745361,-0.0,-6.823351128559807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,9.402366413269192e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,9.901144949253649e-05,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,7.312952220672742e-05,296.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,9.901144949253649e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02947998046875,0.0,0.0,0.0004696676915045,292.9965209960937,294.1499938964844,285.3500061035156,285.3500061035156,285.672119140625,285.3500061035156,292.6172790527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018110042437,0.0052871508523821,-0.0042853401973843,-0.0095721706748008,0.0,0.0,0.0,-0.0059859436005353,60.0,-4.998207092285156,-0.0,-6.842758892844358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,9.402366413269192e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,9.901144949253649e-05,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,7.312952220672742e-05,296.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,9.901144949253649e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02947998046875,0.0,0.0,0.0004696676915045,292.9965209960937,294.1499938964844,285.3500061035156,285.3500061035156,285.672119140625,285.3500061035156,292.6172790527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018110042437,0.0052871508523821,-0.0042853401973843,-0.0095721706748008,0.0,0.0,0.0,-0.0059859436005353,60.0,-4.998207092285156,-0.0,-6.842758892844358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,9.409504127688706e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,9.90866028587334e-05,296.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,7.318503048736602e-05,296.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,9.90866028587334e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,0.0004700241843238,292.99517822265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6692810058594,285.3500061035156,292.615478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025714291259,0.0053645144216716,-0.0043619428761303,-0.0097261210903525,0.0,0.0,0.0,-0.0060031106695532,60.0,-5.00056791305542,-0.0,-6.85315058035485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02685546875,0.0,0.0,9.41679536481388e-05,296.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02685546875,0.0,0.0,9.916339331539348e-05,296.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02685546875,0.0,0.0,7.324173930101097e-05,296.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267639160156,0.0,0.0,9.916339331539348e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,0.000470388418762,292.99383544921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6664428710937,285.3500061035156,292.6136474609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033483849838,0.0054435515776276,-0.0044402033090591,-0.009883401915431,0.0,0.0,0.0,-0.0060206488706171,60.0,-5.003025531768799,-0.0,-6.863776036425406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,9.431965736439452e-05,296.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,9.932314424077048e-05,296.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,7.335973350564018e-05,296.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,9.932314424077048e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248413085937,0.0,0.0,0.0004711462242994,292.9910888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6608581542969,285.3500061035156,292.6100158691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004964695312,0.005607989616692,-0.0046030250377953,-0.0102106248959898,0.0,0.0,0.0,-0.006057137157768,60.0,-5.008328914642334,-0.0,-6.885908732101599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,9.431965736439452e-05,296.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,9.932314424077048e-05,296.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,7.335973350564018e-05,296.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,9.932314424077048e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248413085937,0.0,0.0,0.0004711462242994,292.9910888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6608581542969,285.3500061035156,292.6100158691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004964695312,0.005607989616692,-0.0046030250377953,-0.0102106248959898,0.0,0.0,0.0,-0.006057137157768,60.0,-5.008328914642334,-0.0,-6.885908732101599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,9.447511547477916e-05,296.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,9.9486846011132e-05,296.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,7.348064536927268e-05,296.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,9.9486846011132e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0004719227727036,292.9883728027344,294.1499938964844,285.3500061035156,285.3500061035156,285.65533447265625,285.3500061035156,292.6063842773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001006621052511,0.0057764933444559,-0.0047698724083602,-0.0105459364131093,0.0,0.0,0.0,-0.0060945283621549,60.0,-5.013908863067627,-0.0,-6.90862620444932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,9.447511547477916e-05,296.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,9.9486846011132e-05,296.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,7.348064536927268e-05,296.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,9.9486846011132e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0004719227727036,292.9883728027344,294.1499938964844,285.3500061035156,285.3500061035156,285.65533447265625,285.3500061035156,292.6063842773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001006621052511,0.0057764933444559,-0.0047698724083602,-0.0105459364131093,0.0,0.0,0.0,-0.0060945283621549,60.0,-5.013908863067627,-0.0,-6.90862620444932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,9.463158494327216e-05,296.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,9.96516173472628e-05,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,7.360234303632751e-05,296.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,9.96516173472628e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0004727043851744,292.985595703125,294.1499938964844,285.3500061035156,285.3500061035156,285.64990234375,285.3500061035156,292.6027526855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010082883527502,0.0059460955671966,-0.004937807098031,-0.010883430019021,0.0,0.0,0.0,-0.0061321631073951,60.0,-5.019654750823975,-0.0,-6.931529838993812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,9.463158494327216e-05,296.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,9.96516173472628e-05,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,7.360234303632751e-05,296.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,9.96516173472628e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0004727043851744,292.985595703125,294.1499938964844,285.3500061035156,285.3500061035156,285.64990234375,285.3500061035156,292.6027526855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010082883527502,0.0059460955671966,-0.004937807098031,-0.010883430019021,0.0,0.0,0.0,-0.0061321631073951,60.0,-5.019654750823975,-0.0,-6.931529838993812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,9.478597348788752e-05,296.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,9.981419862015171e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,7.3722425440792e-05,296.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,9.981419862015171e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,0.0004734755784738,292.9828491210937,294.1499938964844,285.3500061035156,285.3500061035156,285.6445617675781,285.3500061035156,292.5991516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099333012476,0.0061134323477745,-0.0051034991629421,-0.0112164141610264,0.0,0.0,0.0,-0.0061692958697676,60.0,-5.025379657745361,-0.0,-6.95416559892692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,9.478597348788752e-05,296.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,9.981419862015171e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,7.3722425440792e-05,296.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,9.981419862015171e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,0.0004734755784738,292.9828491210937,294.1499938964844,285.3500061035156,285.3500061035156,285.6445617675781,285.3500061035156,292.5991516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099333012476,0.0061134323477745,-0.0051034991629421,-0.0112164141610264,0.0,0.0,0.0,-0.0061692958697676,60.0,-5.025379657745361,-0.0,-6.95416559892692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,9.48616216192022e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,9.98938558041118e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,7.378125883406028e-05,296.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,9.98938558041118e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165710449219,0.0,0.0,0.0004738534335047,292.9814453125,294.1499938964844,285.3500061035156,285.3500061035156,285.6419372558594,285.3500061035156,292.5973205566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010107392445206,0.006195421796292,-0.0051846825517714,-0.0113795641809701,0.0,0.0,0.0,-0.006187489721924,60.0,-5.0281853675842285,-0.0,-6.965269250258643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,9.493571997154504e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,9.997188317356633e-05,296.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,7.383889169432223e-05,296.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149841308594,0.0,0.0,9.997188317356633e-05,296.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.0004742235760204,292.98004150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6393127441406,285.3500061035156,292.59552001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115287732332,0.0062757362611591,-0.0052642072550952,-0.0115393800660967,0.0,0.0,0.0,-0.0062053115107119,60.0,-5.030927658081055,-0.0,-6.976155475513225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
