time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,9.507775394013152e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,0.0001001214550342,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,7.394936255877838e-05,296.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,0.0001001214550342,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,0.0004749330691993,292.97723388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6341552734375,285.3500061035156,292.5918884277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001013042172417,0.0064296792261302,-0.0054166372865438,-0.0118457060307264,0.0,0.0,0.0,-0.0062394724227488,60.0,-5.036142349243164,-0.0,-6.997045431944572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,9.507775394013152e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,0.0001001214550342,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,7.394936255877838e-05,296.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,0.0001001214550342,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,0.0004749330691993,292.97723388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6341552734375,285.3500061035156,292.5918884277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001013042172417,0.0064296792261302,-0.0054166372865438,-0.0118457060307264,0.0,0.0,0.0,-0.0062394724227488,60.0,-5.036142349243164,-0.0,-6.997045431944572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,9.521108586341144e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.0001002618591883,296.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,7.405306678265333e-05,296.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101623535156,0.0,0.0,0.0001002618591883,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,0.0004755991103593,292.97442626953125,294.1499938964844,285.3500061035156,285.3500061035156,285.6290588378906,285.3500061035156,292.5882873535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144627885892,0.0065741902217268,-0.0055597270838916,-0.0121332611888647,0.0,0.0,0.0,-0.0062715406529605,60.0,-5.040955543518066,-0.0,-7.016684122618244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,9.521108586341144e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.0001002618591883,296.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,7.405306678265333e-05,296.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101623535156,0.0,0.0,0.0001002618591883,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,0.0004755991103593,292.97442626953125,294.1499938964844,285.3500061035156,285.3500061035156,285.6290588378906,285.3500061035156,292.5882873535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144627885892,0.0065741902217268,-0.0055597270838916,-0.0121332611888647,0.0,0.0,0.0,-0.0062715406529605,60.0,-5.040955543518066,-0.0,-7.016684122618244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,9.53331691562198e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,0.0001003904180834,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,7.414801802951843e-05,296.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.0001003904180834,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,0.0004762089229188,292.9715881347656,294.1499938964844,285.3500061035156,285.3500061035156,285.6240539550781,285.3500061035156,292.58465576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010157636133953,0.0067065022885799,-0.0056907385587692,-0.0123965414240956,0.0,0.0,0.0,-0.0063009019941091,60.0,-5.045231819152832,-0.0,-7.034689275542405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,9.53331691562198e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,0.0001003904180834,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,7.414801802951843e-05,296.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.0001003904180834,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,0.0004762089229188,292.9715881347656,294.1499938964844,285.3500061035156,285.3500061035156,285.6240539550781,285.3500061035156,292.58465576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010157636133953,0.0067065022885799,-0.0056907385587692,-0.0123965414240956,0.0,0.0,0.0,-0.0063009019941091,60.0,-5.045231819152832,-0.0,-7.034689275542405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053100585937,0.0,0.0,9.544199565425517e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,0.0001005050144158,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053100585937,0.0,0.0,7.423265924444422e-05,296.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052490234375,0.0,0.0,0.0001005050144158,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,0.0004767525242641,292.96875,294.1499938964844,285.3500061035156,285.3500061035156,285.619140625,285.3500061035156,292.5810241699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169231100007,0.0068244449794292,-0.0058075217530131,-0.0126312263309955,0.0,0.0,0.0,-0.0063270744867622,60.0,-5.048832893371582,-0.0,-7.050758910054358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053100585937,0.0,0.0,9.544199565425517e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,0.0001005050144158,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053100585937,0.0,0.0,7.423265924444422e-05,296.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052490234375,0.0,0.0,0.0001005050144158,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,0.0004767525242641,292.96875,294.1499938964844,285.3500061035156,285.3500061035156,285.619140625,285.3500061035156,292.5810241699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169231100007,0.0068244449794292,-0.0058075217530131,-0.0126312263309955,0.0,0.0,0.0,-0.0063270744867622,60.0,-5.048832893371582,-0.0,-7.050758910054358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,9.54921924858354e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,0.0001005578815238,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,7.427170930895954e-05,296.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040283203125,0.0,0.0,0.0001005578815238,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,0.0004770032828673,292.9673156738281,294.1499938964844,285.3500061035156,285.3500061035156,285.6167297363281,285.3500061035156,292.5792236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174580384045,0.0068788528442382,-0.005861394573003,-0.0127394879236817,0.0,0.0,0.0,-0.0063391481526196,60.0,-5.050389766693115,-0.0,-7.058178397301162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,9.553888230584562e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001006070378934,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,7.430801633745432e-05,296.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.0001006070378934,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,0.0004772364918608,292.96588134765625,294.1499938964844,285.3500061035156,285.3500061035156,285.61431884765625,285.3500061035156,292.5774230957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010179554810747,0.0069294469431042,-0.0059114918112754,-0.0128401611000299,0.0,0.0,0.0,-0.0063503757119178,60.0,-5.051787853240967,-0.0,-7.065080609436336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003662109375,0.0,0.0,9.562131890561432e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003662109375,0.0,0.0,0.0001006938546197,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003662109375,0.0,0.0,7.437213935190812e-05,296.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002746582031,0.0,0.0,0.0001006938546197,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0004776482819579,292.9629821777344,294.1499938964844,285.3500061035156,285.3500061035156,285.6095886230469,285.3500061035156,292.57379150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188338346779,0.0070187901146709,-0.005999956279993,-0.0130179356783628,0.0,0.0,0.0,-0.0063702021725475,60.0,-5.054018020629883,-0.0,-7.07727849658113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003662109375,0.0,0.0,9.562131890561432e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003662109375,0.0,0.0,0.0001006938546197,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003662109375,0.0,0.0,7.437213935190812e-05,296.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002746582031,0.0,0.0,0.0001006938546197,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0004776482819579,292.9629821777344,294.1499938964844,285.3500061035156,285.3500061035156,285.6095886230469,285.3500061035156,292.57379150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188338346779,0.0070187901146709,-0.005999956279993,-0.0130179356783628,0.0,0.0,0.0,-0.0063702021725475,60.0,-5.054018020629883,-0.0,-7.07727849658113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,9.568996028974652e-05,296.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,0.0001007661412586,296.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,7.442552305292338e-05,296.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,0.0001007661412586,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,0.0004779911832883,292.9601135253906,294.1499938964844,285.3500061035156,285.3500061035156,285.6049194335937,285.3500061035156,292.5701904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195652721449,0.0070931841619312,-0.0060736187733709,-0.0131659647449851,0.0,0.0,0.0,-0.0063867112621665,60.0,-5.05551815032959,-0.0,-7.087443520958915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,9.568996028974652e-05,296.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,0.0001007661412586,296.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,7.442552305292338e-05,296.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,0.0001007661412586,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,0.0004779911832883,292.9601135253906,294.1499938964844,285.3500061035156,285.3500061035156,285.6049194335937,285.3500061035156,292.5701904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195652721449,0.0070931841619312,-0.0060736187733709,-0.0131659647449851,0.0,0.0,0.0,-0.0063867112621665,60.0,-5.05551815032959,-0.0,-7.087443520958915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953308105469,0.0,0.0,9.575737931299956e-05,296.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953308105469,0.0,0.0,0.0001008371255011,296.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953308105469,0.0,0.0,7.44779608794488e-05,296.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,0.0001008371255011,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0004783279146067,292.9571838378906,294.1499938964844,285.3500061035156,285.3490600585937,285.600341796875,285.3500061035156,292.5665588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202835546806,0.0071662422269582,-0.0061459587886929,-0.0133113339543342,0.0,0.0,0.0,-0.0064029237255454,60.0,-5.056644439697266,-0.0,-7.097433041280965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953308105469,0.0,0.0,9.575737931299956e-05,296.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953308105469,0.0,0.0,0.0001008371255011,296.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953308105469,0.0,0.0,7.44779608794488e-05,296.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,0.0001008371255011,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0004783279146067,292.9571838378906,294.1499938964844,285.3500061035156,285.3490600585937,285.600341796875,285.3500061035156,292.5665588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202835546806,0.0071662422269582,-0.0061459587886929,-0.0133113339543342,0.0,0.0,0.0,-0.0064029237255454,60.0,-5.056644439697266,-0.0,-7.097433041280965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,9.583492646925151e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0001009187908493,296.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,7.453827129211277e-05,296.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,0.0001009187908493,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0004787152865901,292.95428466796875,294.1499938964844,285.3500061035156,285.3463439941406,285.5958557128906,285.3500061035156,292.5629577636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010211097542196,0.007250283844769,-0.0062291738577187,-0.0134785575792193,0.0,0.0,0.0,-0.006421573460102,60.0,-5.0580220222473145,-0.0,-7.108933175459242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,9.583492646925151e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0001009187908493,296.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,7.453827129211277e-05,296.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,0.0001009187908493,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0004787152865901,292.95428466796875,294.1499938964844,285.3500061035156,285.3463439941406,285.5958557128906,285.3500061035156,292.5629577636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010211097542196,0.007250283844769,-0.0062291738577187,-0.0134785575792193,0.0,0.0,0.0,-0.006421573460102,60.0,-5.0580220222473145,-0.0,-7.108933175459242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,9.587726526660843e-05,296.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,0.0001009633779176,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,7.457120955223218e-05,296.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,0.0001009633779176,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917907714844,0.0,0.0,0.000478926784126,292.95281982421875,294.1499938964844,285.3500061035156,285.3443298339844,285.5936279296875,285.3500061035156,292.5611267089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021560980007,0.0072961705736815,-0.0062746093608438,-0.0135698616504669,0.0,0.0,0.0,-0.0064317565411329,60.0,-5.0588555335998535,-0.0,-7.11521650487157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.990234375,0.0,0.0,9.592423884896562e-05,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.990234375,0.0,0.0,0.0001010128471534,296.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990234375,0.0,0.0,7.460774213541299e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901733398437,0.0,0.0,0.0001010128471534,296.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905090332031,0.0,0.0,0.000479161448311,292.9513244628906,294.1499938964844,285.3500061035156,285.3419189453125,285.5914306640625,285.3500061035156,292.559326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010220614494755,0.0073470780625939,-0.0063250167295336,-0.0136711550876498,0.0,0.0,0.0,-0.0064430539496243,60.0,-5.059930801391602,-0.0,-7.122190481823054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,9.602096542948856e-05,296.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,0.0001011147032841,296.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,7.468297553714365e-05,296.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98760986328125,0.0,0.0,0.0001011147032841,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,0.0004796446301043,292.9483947753906,294.1499938964844,285.3500061035156,285.3359375,285.58709716796875,285.3500061035156,292.5556945800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010230920743197,0.0074519012123346,-0.0064288093708455,-0.0138797275722026,0.0,0.0,0.0,-0.0064663155935704,60.0,-5.062179565429688,-0.0,-7.136561208653802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,9.602096542948856e-05,296.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,0.0001011147032841,296.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,7.468297553714365e-05,296.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98760986328125,0.0,0.0,0.0001011147032841,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,0.0004796446301043,292.9483947753906,294.1499938964844,285.3500061035156,285.3359375,285.58709716796875,285.3500061035156,292.5556945800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010230920743197,0.0074519012123346,-0.0064288093708455,-0.0138797275722026,0.0,0.0,0.0,-0.0064663155935704,60.0,-5.062179565429688,-0.0,-7.136561208653802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,9.61291734711267e-05,296.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,0.0001012286447803,296.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,7.476713653886691e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850158691406,0.0,0.0,0.0001012286447803,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853515625,0.0,0.0,0.0004801851173397,292.9454345703125,294.1499938964844,285.3500061035156,285.3284912109375,285.58282470703125,285.3500061035156,292.5520935058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010242449352517,0.0075691579841077,-0.0065449131652712,-0.0141130378469824,0.0,0.0,0.0,-0.0064923367463052,60.0,-5.065019607543945,-0.0,-7.152654291076034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,9.61291734711267e-05,296.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,0.0001012286447803,296.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,7.476713653886691e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850158691406,0.0,0.0,0.0001012286447803,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853515625,0.0,0.0,0.0004801851173397,292.9454345703125,294.1499938964844,285.3500061035156,285.3284912109375,285.58282470703125,285.3500061035156,292.5520935058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010242449352517,0.0075691579841077,-0.0065449131652712,-0.0141130378469824,0.0,0.0,0.0,-0.0064923367463052,60.0,-5.065019607543945,-0.0,-7.152654291076034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,9.624569793231784e-05,296.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001013513538055,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,7.485776586690918e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0001013513538055,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827575683594,0.0,0.0,0.0004807671939488,292.94244384765625,294.1499938964844,285.3500061035156,285.3196716308594,285.57861328125,285.3500061035156,292.5484619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001025486504659,0.0076954369433224,-0.0066699502058327,-0.0143642965704202,0.0,0.0,0.0,-0.0065203602425754,60.0,-5.068325042724609,-0.0,-7.170005744683294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,9.624569793231784e-05,296.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001013513538055,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,7.485776586690918e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0001013513538055,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827575683594,0.0,0.0,0.0004807671939488,292.94244384765625,294.1499938964844,285.3500061035156,285.3196716308594,285.57861328125,285.3500061035156,292.5484619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001025486504659,0.0076954369433224,-0.0066699502058327,-0.0143642965704202,0.0,0.0,0.0,-0.0065203602425754,60.0,-5.068325042724609,-0.0,-7.170005744683294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,9.63687343755737e-05,296.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0001014809167827,296.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,7.495345926145092e-05,296.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798278808594,0.0,0.0,0.0001014809167827,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801330566406,0.0,0.0,0.0004813817795366,292.939453125,294.1499938964844,285.3500061035156,285.30963134765625,285.5744934082031,285.3500061035156,292.5448608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010267973411828,0.0078287627547979,-0.0068019656464457,-0.0146295763552188,0.0,0.0,0.0,-0.0065499478951096,60.0,-5.0720086097717285,-0.0,-7.188349115949677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,9.63687343755737e-05,296.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0001014809167827,296.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,7.495345926145092e-05,296.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798278808594,0.0,0.0,0.0001014809167827,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801330566406,0.0,0.0,0.0004813817795366,292.939453125,294.1499938964844,285.3500061035156,285.30963134765625,285.5744934082031,285.3500061035156,292.5448608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010267973411828,0.0078287627547979,-0.0068019656464457,-0.0146295763552188,0.0,0.0,0.0,-0.0065499478951096,60.0,-5.0720086097717285,-0.0,-7.188349115949677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97857666015625,0.0,0.0,9.643222438171506e-05,296.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97857666015625,0.0,0.0,0.0001015477755572,296.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97857666015625,0.0,0.0,7.500284118577838e-05,296.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0001015477755572,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97882080078125,0.0,0.0,0.000481698923977,292.9379577636719,294.1499938964844,285.3500061035156,285.3041687011719,285.57244873046875,285.3500061035156,292.54302978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010274739470332,0.007897563278675,-0.0068700890988111,-0.0147664668038487,0.0,0.0,0.0,-0.0065652164630591,60.0,-5.073969841003418,-0.0,-7.197823492788302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,9.649680578149856e-05,296.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,0.000101615783933,296.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,7.505306712118909e-05,296.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.000101615783933,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775085449219,0.0,0.0,0.0004820215108338,292.9364624023437,294.1499938964844,285.3500061035156,285.2984313964844,285.5704345703125,285.3500061035156,292.5412292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010281619615852,0.0079675419256091,-0.0069393799640238,-0.014905703254044,0.0,0.0,0.0,-0.0065807462669909,60.0,-5.076001167297363,-0.0,-7.207467689340774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.974609375,0.0,0.0,9.66273873928003e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.974609375,0.0,0.0,0.000101753292256,296.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.974609375,0.0,0.0,7.515463221352547e-05,296.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745483398437,0.0,0.0,0.000101753292256,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.974853515625,0.0,0.0,0.000482673785882,292.9334411621094,294.1499938964844,285.3500061035156,285.2862243652344,285.5664367675781,285.3500061035156,292.53759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010295532410964,0.0081090396270155,-0.0070794862695038,-0.0151872364804148,0.0,0.0,0.0,-0.0066121476702392,60.0,-5.080164909362793,-0.0,-7.22698700883484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.974609375,0.0,0.0,9.66273873928003e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.974609375,0.0,0.0,0.000101753292256,296.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.974609375,0.0,0.0,7.515463221352547e-05,296.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745483398437,0.0,0.0,0.000101753292256,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.974853515625,0.0,0.0,0.000482673785882,292.9334411621094,294.1499938964844,285.3500061035156,285.2862243652344,285.5664367675781,285.3500061035156,292.53759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010295532410964,0.0081090396270155,-0.0070794862695038,-0.0151872364804148,0.0,0.0,0.0,-0.0066121476702392,60.0,-5.080164909362793,-0.0,-7.22698700883484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.0,0.0,9.675851470092312e-05,296.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.0,0.0,0.0001018913753796,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.0,0.0,7.525661931140348e-05,296.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718933105469,0.0,0.0,0.0001018913753796,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0004833287966903,292.930419921875,294.1499938964844,285.3500061035156,285.2731018066406,285.5625305175781,285.3500061035156,292.5339660644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010309503413736,0.0082511249929666,-0.0072201741859316,-0.015469935722649,0.0,0.0,0.0,-0.0066436799243092,60.0,-5.084409236907959,-0.0,-7.246614330824741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.0,0.0,9.675851470092312e-05,296.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.0,0.0,0.0001018913753796,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.0,0.0,7.525661931140348e-05,296.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718933105469,0.0,0.0,0.0001018913753796,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0004833287966903,292.930419921875,294.1499938964844,285.3500061035156,285.2731018066406,285.5625305175781,285.3500061035156,292.5339660644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010309503413736,0.0082511249929666,-0.0072201741859316,-0.015469935722649,0.0,0.0,0.0,-0.0066436799243092,60.0,-5.084409236907959,-0.0,-7.246614330824741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,9.688712452771142e-05,296.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,0.0001020268100546,296.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,7.535665645264089e-05,296.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96923828125,0.0,0.0,0.0001020268100546,296.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0004839712637476,292.9273681640625,294.1499938964844,285.3500061035156,285.2591857910156,285.55865478515625,285.3500061035156,292.53033447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010323207825422,0.0083904862403869,-0.007358165923506,-0.0157472155988216,0.0,0.0,0.0,-0.0066746077500283,60.0,-5.088598251342773,-0.0,-7.265892776331384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,9.688712452771142e-05,296.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,0.0001020268100546,296.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,7.535665645264089e-05,296.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96923828125,0.0,0.0,0.0001020268100546,296.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0004839712637476,292.9273681640625,294.1499938964844,285.3500061035156,285.2591857910156,285.55865478515625,285.3500061035156,292.53033447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010323207825422,0.0083904862403869,-0.007358165923506,-0.0157472155988216,0.0,0.0,0.0,-0.0066746077500283,60.0,-5.088598251342773,-0.0,-7.265892776331384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,9.701107046566904e-05,296.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,0.0001021573334583,296.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,7.545305561507121e-05,296.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0001021573334583,296.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96685791015625,0.0,0.0,0.0004845903895329,292.92431640625,294.1499938964844,285.3500061035156,285.2445678710937,285.5548400878906,285.3500061035156,292.5267333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001033641397953,0.0085247857496142,-0.0074911443516612,-0.0160144176334142,0.0,0.0,0.0,-0.0067044128663837,60.0,-5.092614650726318,-0.0,-7.284494785153586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,9.701107046566904e-05,296.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,0.0001021573334583,296.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,7.545305561507121e-05,296.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0001021573334583,296.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96685791015625,0.0,0.0,0.0004845903895329,292.92431640625,294.1499938964844,285.3500061035156,285.2445678710937,285.5548400878906,285.3500061035156,292.5267333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001033641397953,0.0085247857496142,-0.0074911443516612,-0.0160144176334142,0.0,0.0,0.0,-0.0067044128663837,60.0,-5.092614650726318,-0.0,-7.284494785153586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,9.706997661851346e-05,296.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0001022193609969,296.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,7.549887232016772e-05,296.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652099609375,0.0,0.0,0.0001022193609969,296.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654846191406,0.0,0.0,0.0004848846292588,292.9227905273437,294.1499938964844,285.3500061035156,285.2370300292969,285.552978515625,285.3500061035156,292.52490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001034268992953,0.00858860835433,-0.0075543392449617,-0.0161413997411727,0.0,0.0,0.0,-0.0067185768857598,60.0,-5.094481945037842,-0.0,-7.293343173842004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,9.712664905237034e-05,296.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,0.0001022790384013,296.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,7.554295007139444e-05,296.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638366699219,0.0,0.0,0.0001022790384013,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0004851677222177,292.9212341308594,294.1499938964844,285.3500061035156,285.2293701171875,285.5511169433594,285.3500061035156,292.5231018066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010348728392273,0.0086500132456421,-0.0076151401735842,-0.0162635687738657,0.0,0.0,0.0,-0.0067322044633328,60.0,-5.096252918243408,-0.0,-7.301861870701033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,9.72305060713552e-05,296.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001023884033202,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,7.562372775282711e-05,296.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0001023884033202,296.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96142578125,0.0,0.0,0.0004856865270994,292.91815185546875,294.1499938964844,285.3500061035156,285.2137145996094,285.5474548339844,285.3500061035156,292.5194702148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010359794832766,0.0087625421583652,-0.0077265626750886,-0.0164874531328678,0.0,0.0,0.0,-0.0067571783438324,60.0,-5.099383354187012,-0.0,-7.317485994917662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
