time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,9.72305060713552e-05,296.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001023884033202,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,7.562372775282711e-05,296.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0001023884033202,296.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96142578125,0.0,0.0,0.0004856865270994,292.91815185546875,294.1499938964844,285.3500061035156,285.2137145996094,285.5474548339844,285.3500061035156,292.5194702148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010359794832766,0.0087625421583652,-0.0077265626750886,-0.0164874531328678,0.0,0.0,0.0,-0.0067571783438324,60.0,-5.099383354187012,-0.0,-7.317485994917662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584655761719,0.0,0.0,9.732062608236448e-05,296.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584655761719,0.0,0.0,0.0001024833036353,296.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584655761719,0.0,0.0,7.569381705252454e-05,296.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,0.0001024833036353,296.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587097167969,0.0,0.0,0.0004861366760451,292.9150695800781,294.1499938964844,285.3500061035156,285.1976623535156,285.5438537597656,285.3500061035156,292.5158386230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001036939676851,0.0088601801544427,-0.0078232400119304,-0.0166817102581262,0.0,0.0,0.0,-0.006778847426176,60.0,-5.101850986480713,-0.0,-7.331055940085207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584655761719,0.0,0.0,9.732062608236448e-05,296.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584655761719,0.0,0.0,0.0001024833036353,296.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584655761719,0.0,0.0,7.569381705252454e-05,296.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,0.0001024833036353,296.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587097167969,0.0,0.0,0.0004861366760451,292.9150695800781,294.1499938964844,285.3500061035156,285.1976623535156,285.5438537597656,285.3500061035156,292.5158386230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001036939676851,0.0088601801544427,-0.0078232400119304,-0.0166817102581262,0.0,0.0,0.0,-0.006778847426176,60.0,-5.101850986480713,-0.0,-7.331055940085207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,9.739402594277637e-05,296.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.000102560603409,296.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,7.575091149192303e-05,296.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.000102560603409,296.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,0.0004865033261012,292.9119567871094,294.1499938964844,285.3500061035156,285.181396484375,285.5403137207031,285.3500061035156,292.51220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001037721754983,0.0089397095143795,-0.007901987992227,-0.0168399382382631,0.0,0.0,0.0,-0.0067964973859488,60.0,-5.103498458862305,-0.0,-7.342119090480993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,9.739402594277637e-05,296.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.000102560603409,296.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,7.575091149192303e-05,296.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.000102560603409,296.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,0.0004865033261012,292.9119567871094,294.1499938964844,285.3500061035156,285.181396484375,285.5403137207031,285.3500061035156,292.51220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001037721754983,0.0089397095143795,-0.007901987992227,-0.0168399382382631,0.0,0.0,0.0,-0.0067964973859488,60.0,-5.103498458862305,-0.0,-7.342119090480993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,9.744816634338348e-05,296.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,0.0001026176178129,296.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,7.579301745863631e-05,296.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,0.0001026176178129,296.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,0.0004867737879976,292.9088439941406,294.1499938964844,285.3500061035156,285.1649780273437,285.5368347167969,285.3500061035156,292.5085754394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001038298709318,0.008998367935419,-0.0079600689932703,-0.016956640407443,0.0,0.0,0.0,-0.0068095158785581,60.0,-5.104249000549316,-0.0,-7.350283937057611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,9.744816634338348e-05,296.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,0.0001026176178129,296.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,7.579301745863631e-05,296.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,0.0001026176178129,296.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,0.0004867737879976,292.9088439941406,294.1499938964844,285.3500061035156,285.1649780273437,285.5368347167969,285.3500061035156,292.5085754394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001038298709318,0.008998367935419,-0.0079600689932703,-0.016956640407443,0.0,0.0,0.0,-0.0068095158785581,60.0,-5.104249000549316,-0.0,-7.350283937057611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,9.746450086822732e-05,296.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.0001026348109007,296.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,7.580572128063068e-05,296.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.0001026348109007,296.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,0.0004868553660344,292.90728759765625,294.1499938964844,285.3500061035156,285.1567687988281,285.5351257324219,285.3500061035156,292.5067443847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010384726338088,0.009016060270369,-0.0079775871708989,-0.0169918406754732,0.0,0.0,0.0,-0.006813442800194,60.0,-5.104038715362549,-0.0,-7.352748099265227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,9.747809963300824e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,0.0001026491372613,296.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,7.58163005230017e-05,296.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,0.0001026491372613,296.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,0.0004869232943747,292.9057312011719,294.1499938964844,285.3500061035156,285.1485595703125,285.5334167480469,285.3500061035156,292.5049133300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010386175708845,0.0090307965874671,-0.0079921791329979,-0.0170211587101221,0.0,0.0,0.0,-0.0068167131394147,60.0,-5.103673934936523,-0.0,-7.354800146686102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,9.748549200594424e-05,296.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,0.00010265691526,296.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,7.58220485295169e-05,296.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473571777344,0.0,0.0,0.00010265691526,296.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,0.0004869601980317,292.902587890625,294.1499938964844,285.3500061035156,285.1322021484375,285.53009033203125,285.3500061035156,292.50128173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010386963840574,0.0090388022363185,-0.0080001056194305,-0.0170370861887931,0.0,0.0,0.0,-0.0068184901028871,60.0,-5.1020121574401855,-0.0,-7.35591498823851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,9.748549200594424e-05,296.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,0.00010265691526,296.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,7.58220485295169e-05,296.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473571777344,0.0,0.0,0.00010265691526,296.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,0.0004869601980317,292.902587890625,294.1499938964844,285.3500061035156,285.1322021484375,285.53009033203125,285.3500061035156,292.50128173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010386963840574,0.0090388022363185,-0.0080001056194305,-0.0170370861887931,0.0,0.0,0.0,-0.0068184901028871,60.0,-5.1020121574401855,-0.0,-7.35591498823851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,9.746957948664205e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,0.0001026401587296,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,7.580967212561518e-05,296.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001026401587296,296.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.0004868807445745,292.8994445800781,294.1499938964844,285.3500061035156,285.11602783203125,285.5268249511719,285.3500061035156,292.4976501464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010385267669335,0.0090215625241398,-0.0079830354079604,-0.0170027874410152,0.0,0.0,0.0,-0.0068146637640893,60.0,-5.099128723144531,-0.0,-7.353514064334379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,9.746957948664205e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,0.0001026401587296,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,7.580967212561518e-05,296.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001026401587296,296.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.0004868807445745,292.8994445800781,294.1499938964844,285.3500061035156,285.11602783203125,285.5268249511719,285.3500061035156,292.4976501464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010385267669335,0.0090215625241398,-0.0079830354079604,-0.0170027874410152,0.0,0.0,0.0,-0.0068146637640893,60.0,-5.099128723144531,-0.0,-7.353514064334379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,9.742967813508584e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.0001025981473503,296.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,7.577864016639069e-05,296.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.0001025981473503,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420471191406,0.0,0.0,0.0004866814415436,292.8962707519531,294.1499938964844,285.3500061035156,285.1001892089844,285.52362060546875,285.3500061035156,292.4940185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010381017345935,0.0089783351868391,-0.0079402336850762,-0.0169167853891849,0.0,0.0,0.0,-0.0068050702102482,60.0,-5.095055103302002,-0.0,-7.347495056819754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,9.742967813508584e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.0001025981473503,296.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,7.577864016639069e-05,296.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.0001025981473503,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420471191406,0.0,0.0,0.0004866814415436,292.8962707519531,294.1499938964844,285.3500061035156,285.1001892089844,285.52362060546875,285.3500061035156,292.4940185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010381017345935,0.0089783351868391,-0.0079402336850762,-0.0169167853891849,0.0,0.0,0.0,-0.0068050702102482,60.0,-5.095055103302002,-0.0,-7.347495056819754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,9.736415086081252e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0001025291421683,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,7.572767208330333e-05,296.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001025291421683,296.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,0.0004863541107624,292.89312744140625,294.1499938964844,285.3500061035156,285.08477783203125,285.5204467773437,285.3500061035156,292.4903564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010374034754931,0.0089073358103632,-0.0078699318692088,-0.0167755298316478,0.0,0.0,0.0,-0.0067893136292696,60.0,-5.089763641357422,-0.0,-7.33761496007901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,9.736415086081252e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0001025291421683,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,7.572767208330333e-05,296.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001025291421683,296.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,0.0004863541107624,292.89312744140625,294.1499938964844,285.3500061035156,285.08477783203125,285.5204467773437,285.3500061035156,292.4903564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010374034754931,0.0089073358103632,-0.0078699318692088,-0.0167755298316478,0.0,0.0,0.0,-0.0067893136292696,60.0,-5.089763641357422,-0.0,-7.33761496007901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376220703125,0.0,0.0,9.732080798130482e-05,296.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376220703125,0.0,0.0,0.0001024835000862,296.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376220703125,0.0,0.0,7.569396257167682e-05,296.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93756103515625,0.0,0.0,0.0001024835000862,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.0,0.0004861375782638,292.8915405273437,294.1499938964844,285.3500061035156,285.0772705078125,285.5188903808594,285.3500061035156,292.4885559082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010369417723268,0.0088603757321834,-0.0078234337270259,-0.0166820995509624,0.0,0.0,0.0,-0.006778891198337,60.0,-5.08663272857666,-0.0,-7.331083651251903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,9.726977441459894e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0001024297598632,296.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,7.565427222289145e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001024297598632,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364318847656,0.0,0.0,0.0004858826869167,292.88995361328125,294.1499938964844,285.3500061035156,285.0699157714844,285.517333984375,285.3500061035156,292.4867248535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010363979963585,0.0088050840422511,-0.0077686863951385,-0.0165720954537391,0.0,0.0,0.0,-0.0067666210234165,60.0,-5.083125591278076,-0.0,-7.323396999936449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,9.714436600916088e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0001022976939566,296.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,7.555672345915809e-05,296.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001022976939566,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,0.0004852561978623,292.8868103027344,294.1499938964844,285.3500061035156,285.0556640625,285.5142822265625,285.3500061035156,292.48309326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010350617812946,0.0086691984906792,-0.0076341363601386,-0.0163017399609088,0.0,0.0,0.0,-0.0067364638671278,60.0,-5.074891567230225,-0.0,-7.304524274331925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,9.714436600916088e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0001022976939566,296.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,7.555672345915809e-05,296.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001022976939566,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,0.0004852561978623,292.8868103027344,294.1499938964844,285.3500061035156,285.0556640625,285.5142822265625,285.3500061035156,292.48309326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010350617812946,0.0086691984906792,-0.0076341363601386,-0.0163017399609088,0.0,0.0,0.0,-0.0067364638671278,60.0,-5.074891567230225,-0.0,-7.304524274331925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305725097656,0.0,0.0,9.698967915028334e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305725097656,0.0,0.0,0.0001021347998175,296.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305725097656,0.0,0.0,7.543641550000757e-05,296.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305114746094,0.0,0.0,0.0001021347998175,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0004844835202675,292.8836364746094,294.1499938964844,285.3500061035156,285.0422058105469,285.51129150390625,285.3500061035156,292.4794311523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010334136895835,0.0085015967488288,-0.007468182593584,-0.0159682799130678,0.0,0.0,0.0,-0.0066992682404816,60.0,-5.065035820007324,-0.0,-7.28128100035974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305725097656,0.0,0.0,9.698967915028334e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305725097656,0.0,0.0,0.0001021347998175,296.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305725097656,0.0,0.0,7.543641550000757e-05,296.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305114746094,0.0,0.0,0.0001021347998175,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0004844835202675,292.8836364746094,294.1499938964844,285.3500061035156,285.0422058105469,285.51129150390625,285.3500061035156,292.4794311523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010334136895835,0.0085015967488288,-0.007468182593584,-0.0159682799130678,0.0,0.0,0.0,-0.0066992682404816,60.0,-5.065035820007324,-0.0,-7.28128100035974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,9.680383664090186e-05,296.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,0.0001019391056615,296.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,7.52918713260442e-05,296.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277038574219,0.0,0.0,0.0001019391056615,296.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.0004835552244912,292.8804626464844,294.1499938964844,285.3500061035156,285.0296325683594,285.50836181640625,285.3500061035156,292.4757995605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010314335813745,0.0083002280443906,-0.007268794812262,-0.0155676342546939,0.0,0.0,0.0,-0.0066545791923999,60.0,-5.053486347198486,-0.0,-7.253404277207667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,9.680383664090186e-05,296.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,0.0001019391056615,296.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,7.52918713260442e-05,296.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277038574219,0.0,0.0,0.0001019391056615,296.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.0004835552244912,292.8804626464844,294.1499938964844,285.3500061035156,285.0296325683594,285.50836181640625,285.3500061035156,292.4757995605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010314335813745,0.0083002280443906,-0.007268794812262,-0.0155676342546939,0.0,0.0,0.0,-0.0066545791923999,60.0,-5.053486347198486,-0.0,-7.253404277207667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,9.659126226324588e-05,296.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,0.0001017152535496,296.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,7.512653974117711e-05,296.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.0001017152535496,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,0.0004824933421332,292.8772888183594,294.1499938964844,285.3500061035156,285.0180358886719,285.5054931640625,285.3500061035156,292.4721374511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010291687212884,0.008069884032011,-0.0070407153107225,-0.0151093304157257,0.0,0.0,0.0,-0.0066034602932631,60.0,-5.040704727172852,-0.0,-7.221582620786648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,9.659126226324588e-05,296.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,0.0001017152535496,296.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,7.512653974117711e-05,296.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,0.0001017152535496,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,0.0004824933421332,292.8772888183594,294.1499938964844,285.3500061035156,285.0180358886719,285.5054931640625,285.3500061035156,292.4721374511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010291687212884,0.008069884032011,-0.0070407153107225,-0.0151093304157257,0.0,0.0,0.0,-0.0066034602932631,60.0,-5.040704727172852,-0.0,-7.221582620786648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,9.647510159993544e-05,296.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0001015929301502,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,7.503618689952418e-05,296.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0001015929301502,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0004819130990654,292.8757019042969,294.1499938964844,285.3500061035156,285.0126342773437,285.50408935546875,285.3500061035156,292.4703369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279309935867,0.0079440111294388,-0.006916080135852,-0.0148588838055729,0.0,0.0,0.0,-0.0065755257382988,60.0,-5.033710956573486,-0.0,-7.204224061752029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,9.635177411837505e-05,296.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,0.0001014630543068,296.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,7.49402679502964e-05,296.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220275878906,0.0,0.0,0.0001014630543068,296.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,0.0004812970582861,292.8741149902344,294.1499938964844,285.3500061035156,285.0075378417969,285.502685546875,285.3500061035156,292.468505859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010266168974339,0.0078103658743202,-0.0067837489768862,-0.0145929716527462,0.0,0.0,0.0,-0.0065458673052489,60.0,-5.026325702667236,-0.0,-7.185816031096692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,9.609154221834616e-05,296.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,0.0001011890199151,296.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,7.473786536138505e-05,296.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,0.0001011890199151,296.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0004799971356987,292.8709411621094,294.1499938964844,285.3500061035156,284.9982604980469,285.4999389648437,285.3500061035156,292.4648742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001023844233714,0.0075283627957105,-0.0065045189112424,-0.0140318656340241,0.0,0.0,0.0,-0.0064832861535251,60.0,-5.010879039764404,-0.0,-7.147053082690037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,9.609154221834616e-05,296.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,0.0001011890199151,296.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,7.473786536138505e-05,296.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,0.0001011890199151,296.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0004799971356987,292.8709411621094,294.1499938964844,285.3500061035156,284.9982604980469,285.4999389648437,285.3500061035156,292.4648742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001023844233714,0.0075283627957105,-0.0065045189112424,-0.0140318656340241,0.0,0.0,0.0,-0.0064832861535251,60.0,-5.010879039764404,-0.0,-7.147053082690037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.050000000745058,9.581074846209958e-05,296.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.050000000745058,0.0001008933322736,296.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.050000000745058,7.451947021763772e-05,296.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.050000000745058,0.0001008933322736,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.050000000745058,0.0004785945347975,292.8677673339844,291.1499938964844,285.3500061035156,284.9903259277344,285.4972229003906,285.3500061035156,292.46124267578125,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010208524763584,0.0072240717709064,-0.006203219294548,-0.0134264007210731,0.0,0.0,0.0,-0.0064157592132687,60.0,-4.994305610656738,-0.0,-7.10534564518639e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.050000000745058,9.581074846209958e-05,296.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.050000000745058,0.0001008933322736,296.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.050000000745058,7.451947021763772e-05,296.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.050000000745058,0.0001008933322736,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.050000000745058,0.0004785945347975,292.8677673339844,291.1499938964844,285.3500061035156,284.9903259277344,285.4972229003906,285.3500061035156,292.46124267578125,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010208524763584,0.0072240717709064,-0.006203219294548,-0.0134264007210731,0.0,0.0,0.0,-0.0064157592132687,60.0,-4.994305610656738,-0.0,-7.10534564518639e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6093444824219,0.635528564453125,0.050000000745058,0.0408258587121963,296.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6093444824219,0.635528564453125,0.050000000745058,0.0429915934801101,296.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6093444824219,0.635528564453125,0.050000000745058,0.0317534431815147,296.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6093139648437,0.635528564453125,0.050000000745058,0.0429915934801101,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.609375,0.635528564453125,0.050000000745058,0.2039336115121841,292.5566711425781,291.1499938964844,285.3500061035156,284.9869079589844,291.1302185058594,294.3392333984375,292.4144592285156,1.0,0.1097129881381988,0.2000000029802322,1.0,0.9918071627616882,1.0,-0.4388296604156494,0.1913829892873764,0.247446671128273,0.0602617561817169,0.0,0.0,0.0,10.146417617797852,60.0,-92.83740234375,-0.0,12.27245807647705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3883361816406,0.6316404342651367,0.050000000745058,0.0452369600534439,296.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3883361816406,0.6316404342651367,0.050000000745058,0.0476366952061653,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3883361816406,0.6316404342651367,0.050000000745058,0.0351843014359474,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3883361816406,0.6316404342651367,0.050000000745058,0.0476366952061653,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3883361816406,0.6316404342651367,0.050000000745058,0.2259679734706878,292.3720397949219,291.1499938964844,285.3500061035156,284.98388671875,291.865234375,296.72784423828125,292.3226928710937,1.0,0.1210515797138214,0.4000000059604645,1.0,0.9836142659187316,1.0,-0.4820082187652588,0.2086888551712036,0.2733193635940552,0.0707443207502365,0.0,0.0,0.0,12.566292762756348,60.0,-141.01255798339844,-0.0,16.669845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2445678710937,0.5712501406669617,0.050000000745058,0.0456789247691631,296.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2445678710937,0.5712501406669617,0.050000000745058,0.0481021106243133,296.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2445678710937,0.5712501406669617,0.050000000745058,0.0355280525982379,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2445678710937,0.5712501406669617,0.050000000745058,0.0481021106243133,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2445678710937,0.5712501406669617,0.050000000745058,0.2281756997108459,292.2395935058594,291.1499938964844,285.3500061035156,284.97900390625,291.8532409667969,296.8230895996094,292.2167053222656,1.0,0.1405350416898727,0.800000011920929,1.0,0.9672285318374634,1.0,-0.4867184162139892,0.2110236585140228,0.2756947875022888,0.0717509612441062,0.0,0.0,0.0,20.065649032592773,60.0,-131.62559509277344,-0.0,23.16690254211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2445678710937,0.5712501406669617,0.050000000745058,0.0456789247691631,296.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2445678710937,0.5712501406669617,0.050000000745058,0.0481021106243133,296.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2445678710937,0.5712501406669617,0.050000000745058,0.0355280525982379,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2445678710937,0.5712501406669617,0.050000000745058,0.0481021106243133,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2445678710937,0.5712501406669617,0.050000000745058,0.2281756997108459,292.2395935058594,291.1499938964844,285.3500061035156,284.97900390625,291.8532409667969,296.8230895996094,292.2167053222656,1.0,0.1405350416898727,0.800000011920929,1.0,0.9672285318374634,1.0,-0.4867184162139892,0.2110236585140228,0.2756947875022888,0.0717509612441062,0.0,0.0,0.0,20.065649032592773,60.0,-131.62559509277344,-0.0,23.16690254211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20037841796875,0.5495057106018066,0.050000000745058,0.0458160266280174,296.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20037841796875,0.5495057106018066,0.050000000745058,0.0482464805245399,296.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20037841796875,0.5495057106018066,0.050000000745058,0.0356346853077411,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20037841796875,0.5495057106018066,0.050000000745058,0.0482464805245399,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.20037841796875,0.5495057106018066,0.050000000745058,0.228860542178154,292.1961669921875,291.1499938964844,285.3500061035156,284.9770812988281,291.8425598144531,296.8114318847656,292.1755676269531,1.0,0.1489240080118179,1.0,1.0,0.9590356945991516,1.0,-0.4881792068481445,0.2118270546197891,0.2763521671295166,0.0720975622534751,0.0,0.0,0.0,23.72242927551269,60.0,-121.5675048828125,-0.0,26.312152862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1602478027344,0.5327204465866089,0.050000000745058,0.0459469035267829,296.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1602478027344,0.5327204465866089,0.050000000745058,0.0483843013644218,296.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1602478027344,0.5327204465866089,0.050000000745058,0.0357364788651466,296.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1602478027344,0.5327204465866089,0.050000000745058,0.0483843013644218,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1602478027344,0.5327204465866089,0.050000000745058,0.2295142859220504,292.1564025878906,291.1499938964844,285.3500061035156,284.9755249023437,291.8314819335937,296.8009338378906,292.1372985839844,1.0,0.1564801782369613,1.0,1.0,0.947587549686432,1.0,-0.4895738065242767,0.2126715779304504,0.2769021987915039,0.0725072845816612,0.0,0.0,0.0,27.22122383117676,60.0,-112.00811004638672,-0.0,29.338598251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.08795166015625,0.509834885597229,0.050000000745058,0.0461857169866561,296.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08795166015625,0.509834885597229,0.050000000745058,0.0486357845366001,296.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08795166015625,0.509834885597229,0.050000000745058,0.0359222255647182,296.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.08795166015625,0.509834885597229,0.050000000745058,0.0486357845366001,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.08795166015625,0.509834885597229,0.050000000745058,0.2307072132825851,292.0845947265625,291.1499938964844,285.3500061035156,284.9733581542969,291.80926513671875,296.7835998535156,292.0679931640625,1.0,0.1693134158849716,1.0,1.0,0.9246913194656372,1.0,-0.4921184480190277,0.2143241018056869,0.2777943313121795,0.073369413614273,0.0,0.0,0.0,33.60575485229492,60.0,-95.2458724975586,-0.0,34.904823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
