time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.08795166015625,0.509834885597229,0.050000000745058,0.0461857169866561,296.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08795166015625,0.509834885597229,0.050000000745058,0.0486357845366001,296.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08795166015625,0.509834885597229,0.050000000745058,0.0359222255647182,296.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.08795166015625,0.509834885597229,0.050000000745058,0.0486357845366001,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.08795166015625,0.509834885597229,0.050000000745058,0.2307072132825851,292.0845947265625,291.1499938964844,285.3500061035156,284.9733581542969,291.80926513671875,296.7835998535156,292.0679931640625,1.0,0.1693134158849716,1.0,1.0,0.9246913194656372,1.0,-0.4921184480190277,0.2143241018056869,0.2777943313121795,0.073369413614273,0.0,0.0,0.0,33.60575485229492,60.0,-95.2458724975586,-0.0,34.904823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4956651926040649,0.050000000745058,0.0463897101581096,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4956651926040649,0.050000000745058,0.0488505996763706,296.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4956651926040649,0.050000000745058,0.0360808856785297,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4956651926040649,0.050000000745058,0.0488505996763706,296.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4956651926040649,0.050000000745058,0.2317262142896652,292.02197265625,291.1499938964844,285.3500061035156,284.97235107421875,291.7870788574219,296.7699890136719,292.007568359375,1.0,0.1794850379228592,1.0,1.0,0.9017950892448424,1.0,-0.4942921102046966,0.2159142792224884,0.2783778309822082,0.0742826387286186,0.0,0.0,0.0,39.05948257446289,60.0,-81.36300659179688,-0.0,39.70420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4956651926040649,0.050000000745058,0.0463897101581096,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4956651926040649,0.050000000745058,0.0488505996763706,296.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4956651926040649,0.050000000745058,0.0360808856785297,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4956651926040649,0.050000000745058,0.0488505996763706,296.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4956651926040649,0.050000000745058,0.2317262142896652,292.02197265625,291.1499938964844,285.3500061035156,284.97235107421875,291.7870788574219,296.7699890136719,292.007568359375,1.0,0.1794850379228592,1.0,1.0,0.9017950892448424,1.0,-0.4942921102046966,0.2159142792224884,0.2783778309822082,0.0742826387286186,0.0,0.0,0.0,39.05948257446289,60.0,-81.36300659179688,-0.0,39.70420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.4859495759010315,0.050000000745058,0.0465587675571441,296.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.4859495759010315,0.050000000745058,0.0490286238491535,296.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.4859495759010315,0.050000000745058,0.0362123735249042,296.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.4859495759010315,0.050000000745058,0.0490286238491535,296.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.4859495759010315,0.050000000745058,0.2325706779956817,291.96685791015625,291.1499938964844,285.3500061035156,284.9724426269531,291.75299072265625,296.7591857910156,291.9538269042969,1.0,0.1874627470970153,1.0,1.0,0.8638399243354797,1.0,-0.4960936903953552,0.2180098742246627,0.2780838310718536,0.0758008956909179,0.0,0.0,0.0,43.57908248901367,48.0,-72.5159683227539,-0.0,43.71283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.4859495759010315,0.050000000745058,0.0465587675571441,296.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.4859495759010315,0.050000000745058,0.0490286238491535,296.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.4859495759010315,0.050000000745058,0.0362123735249042,296.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.4859495759010315,0.050000000745058,0.0490286238491535,296.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.4859495759010315,0.050000000745058,0.2325706779956817,291.96685791015625,291.1499938964844,285.3500061035156,284.9724426269531,291.75299072265625,296.7591857910156,291.9538269042969,1.0,0.1874627470970153,1.0,1.0,0.8638399243354797,1.0,-0.4960936903953552,0.2180098742246627,0.2780838310718536,0.0758008956909179,0.0,0.0,0.0,43.57908248901367,48.0,-72.5159683227539,-0.0,43.71283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.91778564453125,0.4836455881595611,0.050000000745058,0.0466012023389339,296.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91778564453125,0.4836455881595611,0.050000000745058,0.0490733087062835,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91778564453125,0.4836455881595611,0.050000000745058,0.0362453795969486,296.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91778564453125,0.4836455881595611,0.050000000745058,0.0490733087062835,296.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.91778564453125,0.4836455881595611,0.050000000745058,0.2327826470136642,291.91534423828125,291.1499938964844,285.3500061035156,284.9734802246094,291.70831298828125,296.7505187988281,291.9028015136719,1.0,0.1889216154813766,1.0,1.0,0.8258847594261169,1.0,-0.4965462386608124,0.2200045734643936,0.2765416800975799,0.0775483548641204,0.0,0.0,0.0,44.71279144287109,36.0,-68.8873291015625,-0.0,44.72307586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.91778564453125,0.4836455881595611,0.050000000745058,0.0466012023389339,296.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91778564453125,0.4836455881595611,0.050000000745058,0.0490733087062835,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91778564453125,0.4836455881595611,0.050000000745058,0.0362453795969486,296.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91778564453125,0.4836455881595611,0.050000000745058,0.0490733087062835,296.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.91778564453125,0.4836455881595611,0.050000000745058,0.2327826470136642,291.91534423828125,291.1499938964844,285.3500061035156,284.9734802246094,291.70831298828125,296.7505187988281,291.9028015136719,1.0,0.1889216154813766,1.0,1.0,0.8258847594261169,1.0,-0.4965462386608124,0.2200045734643936,0.2765416800975799,0.0775483548641204,0.0,0.0,0.0,44.71279144287109,36.0,-68.8873291015625,-0.0,44.72307586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8925170898437,0.4848704040050506,0.050000000745058,0.0465785786509513,296.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8925170898437,0.4848704040050506,0.050000000745058,0.0490494892001152,296.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8925170898437,0.4848704040050506,0.050000000745058,0.0362277850508689,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8925170898437,0.4848704040050506,0.050000000745058,0.0490494892001152,296.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8925170898437,0.4848704040050506,0.050000000745058,0.2326696515083313,291.8900756835937,291.1499938964844,285.3500061035156,284.97430419921875,291.6811828613281,296.7468566894531,291.8775634765625,1.0,0.1877195090055465,1.0,1.0,0.8069071769714355,1.0,-0.4963053166866302,0.2210294604301452,0.2752758264541626,0.0785548388957977,0.0,0.0,0.0,44.10730743408203,36.0,-68.72515106201172,-0.0,44.18369674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8671875,0.4873689413070678,0.050000000745058,0.046532928943634,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8671875,0.4873689413070678,0.050000000745058,0.0490014143288135,296.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8671875,0.4873689413070678,0.050000000745058,0.0361922793090343,296.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8671875,0.4873689413070678,0.050000000745058,0.0490014143288135,296.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8671875,0.4873689413070678,0.050000000745058,0.2324416190385818,291.8647155761719,291.1499938964844,285.3500061035156,284.975341796875,291.6531677246094,296.7435913085937,291.85205078125,1.0,0.1854442805051803,1.0,1.0,0.7906584143638611,1.0,-0.4958190023899078,0.2219510227441787,0.2738679945468902,0.0795083045959472,0.0,0.0,0.0,42.88589477539063,25.0,-69.2933120727539,-0.0,43.09697341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.4954986274242401,0.050000000745058,0.0463924258947372,296.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.4954986274242401,0.050000000745058,0.0488534606993198,296.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.4954986274242401,0.050000000745058,0.0360829979181289,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.4954986274242401,0.050000000745058,0.0488534606993198,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.4954986274242401,0.050000000745058,0.2317397743463516,291.81304931640625,291.1499938964844,285.3500061035156,284.9779357910156,291.5882568359375,296.738037109375,291.79986572265625,1.0,0.1784919947385788,1.0,1.0,0.7581608295440674,1.0,-0.4943220019340515,0.2240504473447799,0.2702715396881103,0.0817528963088989,0.0,0.0,0.0,39.12697982788086,25.0,-72.3131332397461,-0.0,39.7653694152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.4954986274242401,0.050000000745058,0.0463924258947372,296.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.4954986274242401,0.050000000745058,0.0488534606993198,296.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.4954986274242401,0.050000000745058,0.0360829979181289,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.4954986274242401,0.050000000745058,0.0488534606993198,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.4954986274242401,0.050000000745058,0.2317397743463516,291.81304931640625,291.1499938964844,285.3500061035156,284.9779357910156,291.5882568359375,296.738037109375,291.79986572265625,1.0,0.1784919947385788,1.0,1.0,0.7581608295440674,1.0,-0.4943220019340515,0.2240504473447799,0.2702715396881103,0.0817528963088989,0.0,0.0,0.0,39.12697982788086,25.0,-72.3131332397461,-0.0,39.7653694152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7607116699219,0.5028185248374939,0.050000000745058,0.0462801605463027,296.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7607116699219,0.5028185248374939,0.050000000745058,0.0487352386116981,296.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7607116699219,0.5028185248374939,0.050000000745058,0.0359956808388233,296.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7607116699219,0.5028185248374939,0.050000000745058,0.0487352386116981,296.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7607116699219,0.5028185248374939,0.050000000745058,0.2311789840459823,291.7579345703125,291.1499938964844,285.3500061035156,284.9811096191406,291.5043334960937,296.7335510253906,291.7433166503906,1.0,0.1731109619140625,1.0,1.0,0.7256633043289185,1.0,-0.4931254088878631,0.2271485477685928,0.2659768462181091,0.0848252326250076,0.0,0.0,0.0,36.12233352661133,25.0,-79.90685272216797,-0.0,37.116580963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7607116699219,0.5028185248374939,0.050000000745058,0.0462801605463027,296.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7607116699219,0.5028185248374939,0.050000000745058,0.0487352386116981,296.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7607116699219,0.5028185248374939,0.050000000745058,0.0359956808388233,296.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7607116699219,0.5028185248374939,0.050000000745058,0.0487352386116981,296.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7607116699219,0.5028185248374939,0.050000000745058,0.2311789840459823,291.7579345703125,291.1499938964844,285.3500061035156,284.9811096191406,291.5043334960937,296.7335510253906,291.7433166503906,1.0,0.1731109619140625,1.0,1.0,0.7256633043289185,1.0,-0.4931254088878631,0.2271485477685928,0.2659768462181091,0.0848252326250076,0.0,0.0,0.0,36.12233352661133,25.0,-79.90685272216797,-0.0,37.116580963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5090696215629578,0.050000000745058,0.0461954362690448,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5090696215629578,0.050000000745058,0.0486460179090499,296.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5090696215629578,0.050000000745058,0.0359297841787338,296.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5090696215629578,0.050000000745058,0.0486460179090499,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5090696215629578,0.050000000745058,0.2307557612657547,291.6961364746094,291.1499938964844,285.3500061035156,284.9848022460937,291.412353515625,296.7297668457031,291.67974853515625,1.0,0.1688115447759628,1.0,1.0,0.6987797617912292,1.0,-0.4922226071357727,0.2306462824344635,0.2615763247013092,0.0881152153015136,0.0,0.0,0.0,33.85309600830078,25.0,-89.67032623291016,-0.0,35.12461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5090696215629578,0.050000000745058,0.0461954362690448,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5090696215629578,0.050000000745058,0.0486460179090499,296.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5090696215629578,0.050000000745058,0.0359297841787338,296.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5090696215629578,0.050000000745058,0.0486460179090499,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5090696215629578,0.050000000745058,0.2307557612657547,291.6961364746094,291.1499938964844,285.3500061035156,284.9848022460937,291.412353515625,296.7297668457031,291.67974853515625,1.0,0.1688115447759628,1.0,1.0,0.6987797617912292,1.0,-0.4922226071357727,0.2306462824344635,0.2615763247013092,0.0881152153015136,0.0,0.0,0.0,33.85309600830078,25.0,-89.67032623291016,-0.0,35.12461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645812988281,0.5119751691818237,0.050000000745058,0.0461592599749565,296.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645812988281,0.5119751691818237,0.050000000745058,0.0486079230904579,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645812988281,0.5119751691818237,0.050000000745058,0.0359016470611095,296.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645812988281,0.5119751691818237,0.050000000745058,0.0486079230904579,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645812988281,0.5119751691818237,0.050000000745058,0.2305750548839569,291.6612854003906,291.1499938964844,285.3500061035156,284.9868469238281,291.3573608398437,296.7279968261719,291.6439208984375,1.0,0.1669378280639648,1.0,1.0,0.6848002672195435,1.0,-0.4918371438980102,0.2328637391328811,0.2589733898639679,0.0901559814810752,0.0,0.0,0.0,32.8834342956543,25.0,-95.4958267211914,-0.0,34.27574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6306457519531,0.5144819021224976,0.050000000745058,0.0461295396089553,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6306457519531,0.5144819021224976,0.050000000745058,0.0485766269266605,296.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6306457519531,0.5144819021224976,0.050000000745058,0.0358785316348075,296.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6306457519531,0.5144819021224976,0.050000000745058,0.0485766269266605,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6306457519531,0.5144819021224976,0.050000000745058,0.2304265946149826,291.62713623046875,291.1499938964844,285.3500061035156,284.98883056640625,291.3007507324219,296.7264709472656,291.6086120605469,1.0,0.1653802990913391,1.0,1.0,0.6718961596488953,1.0,-0.4915203750133514,0.2351874560117721,0.2563329339027405,0.092277705669403,0.0,0.0,0.0,32.08631896972656,25.0,-101.9977569580078,-0.0,33.5789909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5926513671875,0.5168930888175964,0.050000000745058,0.0461021661758422,296.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5926513671875,0.5168930888175964,0.050000000745058,0.048547800630331,296.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5926513671875,0.5168930888175964,0.050000000745058,0.0358572378754615,296.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5926513671875,0.5168930888175964,0.050000000745058,0.048547800630331,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5926513671875,0.5168930888175964,0.050000000745058,0.2302898615598678,291.5888671875,291.1499938964844,285.3500061035156,284.9909362792969,291.2350769042969,296.72491455078125,291.5688171386719,1.0,0.1639307141304016,1.0,1.0,0.6584543585777283,1.0,-0.491228699684143,0.2379174828529358,0.2533112168312073,0.0947586968541145,0.0,0.0,0.0,31.35163307189941,25.0,-110.06127166748048,-0.0,32.93769454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5517578125,0.519133448600769,0.050000000745058,0.0460777282714843,296.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5517578125,0.519133448600769,0.050000000745058,0.0485220663249492,296.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5517578125,0.519133448600769,0.050000000745058,0.0358382314443588,296.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5517578125,0.519133448600769,0.050000000745058,0.0485220663249492,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5517578125,0.519133448600769,0.050000000745058,0.2301677912473678,291.5476989746094,291.1499938964844,285.3500061035156,284.9931030273437,291.1752624511719,296.7234191894531,291.52618408203125,1.0,0.1626234650611877,1.0,1.0,0.6484342217445374,1.0,-0.4909682869911194,0.2402194291353225,0.2507488429546356,0.0967793017625808,0.0,0.0,0.0,30.69517707824707,25.0,-117.47859954833984,-0.0,32.36531066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5230978727340698,0.050000000745058,0.0460366606712341,296.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5230978727340698,0.050000000745058,0.0484788194298744,296.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5230978727340698,0.050000000745058,0.0358062908053398,296.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5230978727340698,0.050000000745058,0.0484788194298744,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5230978727340698,0.050000000745058,0.2299626469612121,291.45904541015625,291.1499938964844,285.3500061035156,284.9975280761719,291.0516967773437,296.720458984375,291.4358825683594,1.0,0.1603974103927612,1.0,1.0,0.6283940076828003,1.0,-0.4905306100845337,0.2453689724206924,0.24516162276268,0.1012731343507766,0.0,0.0,0.0,29.590316772460938,25.0,-129.00498962402344,-0.0,31.403547286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5230978727340698,0.050000000745058,0.0460366606712341,296.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5230978727340698,0.050000000745058,0.0484788194298744,296.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5230978727340698,0.050000000745058,0.0358062908053398,296.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5230978727340698,0.050000000745058,0.0484788194298744,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635009765625,0.5230978727340698,0.050000000745058,0.2299626469612121,291.45904541015625,291.1499938964844,285.3500061035156,284.9975280761719,291.0516967773437,296.720458984375,291.4358825683594,1.0,0.1603974103927612,1.0,1.0,0.6283940076828003,1.0,-0.4905306100845337,0.2453689724206924,0.24516162276268,0.1012731343507766,0.0,0.0,0.0,29.590316772460938,25.0,-129.00498962402344,-0.0,31.403547286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.5264371037483215,0.050000000745058,0.0460040345788002,296.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.5264371037483215,0.050000000745058,0.0484444610774517,296.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.5264371037483215,0.050000000745058,0.0357809141278266,296.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.5264371037483215,0.050000000745058,0.0484444610774517,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.5264371037483215,0.050000000745058,0.229799672961235,291.3621520996094,291.1499938964844,285.3500061035156,285.001953125,290.90771484375,296.71746826171875,291.3363342285156,1.0,0.1586012989282608,1.0,1.0,0.6083537340164185,1.0,-0.4901829063892364,0.2514451146125793,0.2387377768754959,0.1065956950187683,0.0,0.0,0.0,28.71061515808105,25.0,-143.1050567626953,-0.0,30.639360427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.5264371037483215,0.050000000745058,0.0460040345788002,296.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.5264371037483215,0.050000000745058,0.0484444610774517,296.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.5264371037483215,0.050000000745058,0.0357809141278266,296.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.5264371037483215,0.050000000745058,0.0484444610774517,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.5264371037483215,0.050000000745058,0.229799672961235,291.3621520996094,291.1499938964844,285.3500061035156,285.001953125,290.90771484375,296.71746826171875,291.3363342285156,1.0,0.1586012989282608,1.0,1.0,0.6083537340164185,1.0,-0.4901829063892364,0.2514451146125793,0.2387377768754959,0.1065956950187683,0.0,0.0,0.0,28.71061515808105,25.0,-143.1050567626953,-0.0,30.639360427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5292391180992126,0.050000000745058,0.0459779165685176,296.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5292391180992126,0.050000000745058,0.0484169572591781,296.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5292391180992126,0.050000000745058,0.0357606001198291,296.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5292391180992126,0.050000000745058,0.0484169572591781,296.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5292391180992126,0.050000000745058,0.2296691983938217,291.2566223144531,291.1499938964844,285.3500061035156,285.0062561035156,290.8048095703125,296.71441650390625,291.2301940917969,1.0,0.1571424901485443,1.0,1.0,0.5971736311912537,1.0,-0.4899045526981354,0.2553826868534088,0.2345218658447265,0.1097331047058105,0.0,0.0,0.0,28.004295349121094,25.0,-147.8376007080078,-0.0,30.02648162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5292391180992126,0.050000000745058,0.0459779165685176,296.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5292391180992126,0.050000000745058,0.0484169572591781,296.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5292391180992126,0.050000000745058,0.0357606001198291,296.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5292391180992126,0.050000000745058,0.0484169572591781,296.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5292391180992126,0.050000000745058,0.2296691983938217,291.2566223144531,291.1499938964844,285.3500061035156,285.0062561035156,290.8048095703125,296.71441650390625,291.2301940917969,1.0,0.1571424901485443,1.0,1.0,0.5971736311912537,1.0,-0.4899045526981354,0.2553826868534088,0.2345218658447265,0.1097331047058105,0.0,0.0,0.0,28.004295349121094,25.0,-147.8376007080078,-0.0,30.02648162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5315712094306946,0.050000000745058,0.0459569841623306,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5315712094306946,0.050000000745058,0.0483949184417724,296.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5315712094306946,0.050000000745058,0.0357443206012249,296.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5315712094306946,0.050000000745058,0.0483949184417724,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5315712094306946,0.050000000745058,0.2295646518468856,291.15301513671875,291.1499938964844,285.3500061035156,285.0103759765625,290.705322265625,296.7112731933594,291.1271667480469,1.0,0.1559597700834274,1.0,1.0,0.5859934687614441,1.0,-0.4896814823150635,0.2595211863517761,0.2301603108644485,0.1130526214838028,0.0,0.0,0.0,27.43671226501465,25.0,-146.22157287597656,-0.0,29.53468894958496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5315712094306946,0.050000000745058,0.0459569841623306,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5315712094306946,0.050000000745058,0.0483949184417724,296.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5315712094306946,0.050000000745058,0.0357443206012249,296.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5315712094306946,0.050000000745058,0.0483949184417724,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5315712094306946,0.050000000745058,0.2295646518468856,291.15301513671875,291.1499938964844,285.3500061035156,285.0103759765625,290.705322265625,296.7112731933594,291.1271667480469,1.0,0.1559597700834274,1.0,1.0,0.5859934687614441,1.0,-0.4896814823150635,0.2595211863517761,0.2301603108644485,0.1130526214838028,0.0,0.0,0.0,27.43671226501465,25.0,-146.22157287597656,-0.0,29.53468894958496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5325812101364136,0.050000000745058,0.0459481365978717,296.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5325812101364136,0.050000000745058,0.048385601490736,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5325812101364136,0.050000000745058,0.0357374399900436,296.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5325812101364136,0.050000000745058,0.048385601490736,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5325812101364136,0.050000000745058,0.2295204550027847,291.1015014648437,291.1499938964844,285.3500061035156,285.0122985839844,290.6532287597656,296.70965576171875,291.0755310058594,1.0,0.155455857515335,1.0,1.0,0.5804033875465393,1.0,-0.4895871877670288,0.2616979777812958,0.2278892248868942,0.1148241236805915,0.0,0.0,0.0,27.19623565673828,25.0,-146.0505828857422,-0.0,29.326539993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.5335010290145874,0.050000000745058,0.0459401868283748,296.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.5335010290145874,0.050000000745058,0.048377227038145,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.5335010290145874,0.050000000745058,0.0357312560081481,296.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.5335010290145874,0.050000000745058,0.048377227038145,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.5335010290145874,0.050000000745058,0.2294807434082031,291.04998779296875,291.1499938964844,285.3500061035156,285.0141296386719,290.63165283203125,296.7080383300781,291.02447509765625,1.0,0.1549998968839645,1.0,1.0,0.5798671841621399,1.0,-0.4895024597644806,0.2620911002159118,0.2274113744497299,0.1148291528224945,0.0,0.0,0.0,26.97967338562012,25.0,-141.5728759765625,-0.0,29.1389274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.5350949764251709,0.050000000745058,0.0459266491234302,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.5350949764251709,0.050000000745058,0.0483629740774631,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.5350949764251709,0.050000000745058,0.0357207283377647,296.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.5350949764251709,0.050000000745058,0.0483629740774631,296.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.5350949764251709,0.050000000745058,0.2294131219387054,290.95770263671875,291.1499938964844,285.3500061035156,285.0174255371094,290.6161499023437,296.704833984375,290.93731689453125,1.0,0.1542183756828308,1.0,1.0,0.5787947177886963,1.0,-0.4893581569194793,0.2626326382160187,0.2267255038022995,0.1146366745233535,0.0,0.0,0.0,26.61013603210449,25.0,-118.86981201171876,-0.0,28.818941116333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.5350949764251709,0.050000000745058,0.0459266491234302,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.5350949764251709,0.050000000745058,0.0483629740774631,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.5350949764251709,0.050000000745058,0.0357207283377647,296.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.5350949764251709,0.050000000745058,0.0483629740774631,296.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9619140625,0.5350949764251709,0.050000000745058,0.2294131219387054,290.95770263671875,291.1499938964844,285.3500061035156,285.0174255371094,290.6161499023437,296.704833984375,290.93731689453125,1.0,0.1542183756828308,1.0,1.0,0.5787947177886963,1.0,-0.4893581569194793,0.2626326382160187,0.2267255038022995,0.1146366745233535,0.0,0.0,0.0,26.61013603210449,25.0,-118.86981201171876,-0.0,28.818941116333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.5364086031913757,0.050000000745058,0.0459157116711139,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.5364086031913757,0.050000000745058,0.0483514554798603,296.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.5364086031913757,0.050000000745058,0.035712219774723,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.5364086031913757,0.050000000745058,0.0483514554798603,296.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.5364086031913757,0.050000000745058,0.2293584793806076,290.8826904296875,291.1499938964844,285.3500061035156,285.0201721191406,290.6007385253906,296.7017517089844,290.86553955078125,1.0,0.1535824239253997,1.0,1.0,0.5777222514152527,1.0,-0.4892415702342987,0.2631681561470032,0.2260733991861343,0.1145123690366745,0.0,0.0,0.0,26.310922622680664,25.0,-98.0132293701172,-0.0,28.560020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.5364086031913757,0.050000000745058,0.0459157116711139,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.5364086031913757,0.050000000745058,0.0483514554798603,296.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.5364086031913757,0.050000000745058,0.035712219774723,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.5364086031913757,0.050000000745058,0.0483514554798603,296.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.5364086031913757,0.050000000745058,0.2293584793806076,290.8826904296875,291.1499938964844,285.3500061035156,285.0201721191406,290.6007385253906,296.7017517089844,290.86553955078125,1.0,0.1535824239253997,1.0,1.0,0.5777222514152527,1.0,-0.4892415702342987,0.2631681561470032,0.2260733991861343,0.1145123690366745,0.0,0.0,0.0,26.310922622680664,25.0,-98.0132293701172,-0.0,28.560020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5374878644943237,0.050000000745058,0.0459068678319454,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5374878644943237,0.050000000745058,0.0483421422541141,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5374878644943237,0.050000000745058,0.0357053391635417,296.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5374878644943237,0.050000000745058,0.0483421422541141,296.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5374878644943237,0.050000000745058,0.2293142974376678,290.8223876953125,291.1499938964844,285.3500061035156,285.022216796875,290.65087890625,296.69891357421875,290.81072998046875,1.0,0.1530632078647613,1.0,1.0,0.5851954817771912,1.0,-0.4891473054885864,0.2605238258838653,0.2286234647035598,0.1113096624612808,0.0,0.0,0.0,26.06822204589844,25.0,-67.60115051269531,-0.0,28.3496322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5374878644943237,0.050000000745058,0.0459068678319454,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5374878644943237,0.050000000745058,0.0483421422541141,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5374878644943237,0.050000000745058,0.0357053391635417,296.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5374878644943237,0.050000000745058,0.0483421422541141,296.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.5374878644943237,0.050000000745058,0.2293142974376678,290.8223876953125,291.1499938964844,285.3500061035156,285.022216796875,290.65087890625,296.69891357421875,290.81072998046875,1.0,0.1530632078647613,1.0,1.0,0.5851954817771912,1.0,-0.4891473054885864,0.2605238258838653,0.2286234647035598,0.1113096624612808,0.0,0.0,0.0,26.06822204589844,25.0,-67.60115051269531,-0.0,28.3496322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8007507324219,0.5380373597145081,0.050000000745058,0.0459024123847484,296.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8007507324219,0.5380373597145081,0.050000000745058,0.048337448388338,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8007507324219,0.5380373597145081,0.050000000745058,0.0357018746435642,296.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8007507324219,0.5380373597145081,0.050000000745058,0.048337448388338,296.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8007507324219,0.5380373597145081,0.050000000745058,0.2292920500040054,290.7989807128906,291.1499938964844,285.3500061035156,285.0230712890625,290.6868591308594,296.6973876953125,290.791259765625,1.0,0.1528005450963974,1.0,1.0,0.589679479598999,1.0,-0.4890998303890228,0.2589278817176819,0.2301719337701797,0.1094230115413665,0.0,0.0,0.0,25.94583320617676,25.0,-47.15266036987305,-0.0,28.24353408813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
