time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890930175781,0.5383718013763428,0.050000000745058,0.0458997152745723,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890930175781,0.5383718013763428,0.050000000745058,0.0483346134424209,296.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890930175781,0.5383718013763428,0.050000000745058,0.0356997810304164,296.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890930175781,0.5383718013763428,0.050000000745058,0.0483346134424209,296.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890930175781,0.5383718013763428,0.050000000745058,0.2292785942554474,290.7877502441406,291.1499938964844,285.3500061035156,285.0234680175781,290.7103576660156,296.6964416503906,290.78204345703125,1.0,0.1526413261890411,1.0,1.0,0.5926687717437744,1.0,-0.4890711009502411,0.2578860521316528,0.231185033917427,0.1082056686282157,0.0,0.0,0.0,25.871776580810547,25.0,-34.87922286987305,-0.0,28.179330825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7793273925781,0.5387505292892456,0.050000000745058,0.0458966791629791,296.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7793273925781,0.5387505292892456,0.050000000745058,0.0483314134180545,296.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7793273925781,0.5387505292892456,0.050000000745058,0.0356974154710769,296.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7793273925781,0.5387505292892456,0.050000000745058,0.0483314134180545,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7793273925781,0.5387505292892456,0.050000000745058,0.2292634099721908,290.7784423828125,291.1499938964844,285.3500061035156,285.02374267578125,290.7392272949219,296.6954040527344,290.7748718261719,1.0,0.1524614989757537,1.0,1.0,0.5964053869247437,1.0,-0.4890387058258056,0.2566085755825043,0.2324301153421402,0.1067286655306816,0.0,0.0,0.0,25.788253784179688,25.0,-21.288068771362305,-0.0,28.106914520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735900878906,0.5390951633453369,0.050000000745058,0.0458939261734485,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735900878906,0.5390951633453369,0.050000000745058,0.0483285151422023,296.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735900878906,0.5390951633453369,0.050000000745058,0.0356952771544456,296.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735900878906,0.5390951633453369,0.050000000745058,0.0483285151422023,296.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735900878906,0.5390951633453369,0.050000000745058,0.2292496711015701,290.77313232421875,291.1499938964844,285.3500061035156,285.0237731933594,290.7792053222656,296.69451904296875,290.7717590332031,1.0,0.1522979438304901,1.0,1.0,0.6022137999534607,1.0,-0.4890093803405761,0.2547026574611664,0.2343067079782486,0.1046469509601593,0.0,0.0,0.0,25.712522506713867,25.0,-7.395454406738281,-0.0,28.041149139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.5396907329559326,0.050000000745058,0.0458891987800598,296.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.5396907329559326,0.050000000745058,0.0483235381543636,296.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.5396907329559326,0.050000000745058,0.035691600292921,296.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.5396907329559326,0.050000000745058,0.0483235381543636,296.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.5396907329559326,0.050000000745058,0.2292260527610778,290.7773742675781,291.1499938964844,285.3500061035156,285.0230407714844,290.86431884765625,296.6930847167969,290.78106689453125,1.0,0.1520164012908935,1.0,1.0,0.6138306260108948,1.0,-0.4889589846134186,0.2510071396827698,0.2379518449306488,0.1006569862365722,0.0,0.0,0.0,25.58244705200196,25.0,20.12742042541504,-0.0,27.928142547607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.5396907329559326,0.050000000745058,0.0458891987800598,296.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.5396907329559326,0.050000000745058,0.0483235381543636,296.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.5396907329559326,0.050000000745058,0.035691600292921,296.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.5396907329559326,0.050000000745058,0.0483235381543636,296.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.5396907329559326,0.050000000745058,0.2292260527610778,290.7773742675781,291.1499938964844,285.3500061035156,285.0230407714844,290.86431884765625,296.6930847167969,290.78106689453125,1.0,0.1520164012908935,1.0,1.0,0.6138306260108948,1.0,-0.4889589846134186,0.2510071396827698,0.2379518449306488,0.1006569862365722,0.0,0.0,0.0,25.58244705200196,25.0,20.12742042541504,-0.0,27.928142547607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.797607421875,0.5401802062988281,0.050000000745058,0.0458853431046009,296.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.797607421875,0.5401802062988281,0.050000000745058,0.048319473862648,296.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.797607421875,0.5401802062988281,0.050000000745058,0.0356885977089405,296.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.797607421875,0.5401802062988281,0.050000000745058,0.048319473862648,296.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.797607421875,0.5401802062988281,0.050000000745058,0.2292067855596542,290.7988586425781,291.1499938964844,285.3500061035156,285.02117919921875,290.9430847167969,296.6922607421875,290.8060607910156,1.0,0.151786133646965,1.0,1.0,0.6254474520683289,1.0,-0.4889178574085235,0.2476076930761337,0.241310179233551,0.0970279648900032,0.0,0.0,0.0,25.4763298034668,25.0,41.09589385986328,-0.0,27.835906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.797607421875,0.5401802062988281,0.050000000745058,0.0458853431046009,296.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.797607421875,0.5401802062988281,0.050000000745058,0.048319473862648,296.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.797607421875,0.5401802062988281,0.050000000745058,0.0356885977089405,296.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.797607421875,0.5401802062988281,0.050000000745058,0.048319473862648,296.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.797607421875,0.5401802062988281,0.050000000745058,0.2292067855596542,290.7988586425781,291.1499938964844,285.3500061035156,285.02117919921875,290.9430847167969,296.6922607421875,290.8060607910156,1.0,0.151786133646965,1.0,1.0,0.6254474520683289,1.0,-0.4889178574085235,0.2476076930761337,0.241310179233551,0.0970279648900032,0.0,0.0,0.0,25.4763298034668,25.0,41.09589385986328,-0.0,27.835906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5405838489532471,0.050000000745058,0.0458821803331375,296.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5405838489532471,0.050000000745058,0.0483161434531211,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5405838489532471,0.050000000745058,0.0356861390173435,296.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5405838489532471,0.050000000745058,0.0483161434531211,296.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5405838489532471,0.050000000745058,0.2291909754276275,290.83184814453125,291.1499938964844,285.3500061035156,285.0180358886719,291.0114440917969,296.6920166015625,290.8413391113281,1.0,0.1515970975160598,1.0,1.0,0.6362916231155396,1.0,-0.4888841509819031,0.2446932345628738,0.244190901517868,0.093934565782547,0.0,0.0,0.0,25.38937187194824,25.0,54.9340705871582,-0.0,27.760313034057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5405838489532471,0.050000000745058,0.0458821803331375,296.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5405838489532471,0.050000000745058,0.0483161434531211,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5405838489532471,0.050000000745058,0.0356861390173435,296.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5405838489532471,0.050000000745058,0.0483161434531211,296.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5405838489532471,0.050000000745058,0.2291909754276275,290.83184814453125,291.1499938964844,285.3500061035156,285.0180358886719,291.0114440917969,296.6920166015625,290.8413391113281,1.0,0.1515970975160598,1.0,1.0,0.6362916231155396,1.0,-0.4888841509819031,0.2446932345628738,0.244190901517868,0.093934565782547,0.0,0.0,0.0,25.38937187194824,25.0,54.9340705871582,-0.0,27.760313034057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703308105469,0.540912926197052,0.050000000745058,0.0458796136081218,296.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703308105469,0.540912926197052,0.050000000745058,0.0483134388923645,296.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703308105469,0.540912926197052,0.050000000745058,0.0356841422617435,296.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703308105469,0.540912926197052,0.050000000745058,0.0483134388923645,296.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703308105469,0.540912926197052,0.050000000745058,0.2291781604290008,290.8724060058594,291.1499938964844,285.3500061035156,285.01348876953125,291.07373046875,296.6922912597656,290.88336181640625,1.0,0.1514431238174438,1.0,1.0,0.6471357345581055,1.0,-0.4888567626476288,0.2420268207788467,0.2468299567699432,0.0911148190498352,0.0,0.0,0.0,25.31868553161621,25.0,63.36407852172852,-0.0,27.69883155822754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703308105469,0.540912926197052,0.050000000745058,0.0458796136081218,296.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703308105469,0.540912926197052,0.050000000745058,0.0483134388923645,296.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703308105469,0.540912926197052,0.050000000745058,0.0356841422617435,296.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703308105469,0.540912926197052,0.050000000745058,0.0483134388923645,296.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703308105469,0.540912926197052,0.050000000745058,0.2291781604290008,290.8724060058594,291.1499938964844,285.3500061035156,285.01348876953125,291.07373046875,296.6922912597656,290.88336181640625,1.0,0.1514431238174438,1.0,1.0,0.6471357345581055,1.0,-0.4888567626476288,0.2420268207788467,0.2468299567699432,0.0911148190498352,0.0,0.0,0.0,25.31868553161621,25.0,63.36407852172852,-0.0,27.69883155822754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924255371094,0.5410534143447876,0.050000000745058,0.0458785183727741,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924255371094,0.5410534143447876,0.050000000745058,0.0483122915029525,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924255371094,0.5410534143447876,0.050000000745058,0.0356832928955554,296.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924255371094,0.5410534143447876,0.050000000745058,0.0483122915029525,296.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924255371094,0.5410534143447876,0.050000000745058,0.2291727066040039,290.8946228027344,291.1499938964844,285.3500061035156,285.0106506347656,291.1029052734375,296.6925964355469,290.9061279296875,1.0,0.1513769775629043,1.0,1.0,0.6525577902793884,1.0,-0.4888451397418976,0.2407841980457306,0.2480609267950058,0.0897845923900604,0.0,0.0,0.0,25.288360595703125,25.0,66.16709899902344,-0.0,27.67245101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154357910156,0.5411807894706726,0.050000000745058,0.045877531170845,296.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154357910156,0.5411807894706726,0.050000000745058,0.048311248421669,296.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154357910156,0.5411807894706726,0.050000000745058,0.035682525485754,296.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154357910156,0.5411807894706726,0.050000000745058,0.048311248421669,296.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154357910156,0.5411807894706726,0.050000000745058,0.2291677594184875,290.917724609375,291.1499938964844,285.3500061035156,285.0074157714844,291.1240234375,296.6930236816406,290.9294128417969,1.0,0.151317149400711,1.0,1.0,0.6561170816421509,1.0,-0.4888345897197723,0.2399798035621643,0.248854786157608,0.0888914689421653,0.0,0.0,0.0,25.260875701904297,25.0,67.10466003417969,-0.0,27.64859390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5414011478424072,0.050000000745058,0.0458758249878883,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5414011478424072,0.050000000745058,0.0483094528317451,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5414011478424072,0.050000000745058,0.0356811955571174,296.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5414011478424072,0.050000000745058,0.0483094528317451,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5414011478424072,0.050000000745058,0.2291592359542846,290.9632568359375,291.1499938964844,285.3500061035156,284.999755859375,291.15936279296875,296.6941223144531,290.9744567871094,1.0,0.1512140333652496,1.0,1.0,0.6632356643676758,1.0,-0.4888163805007934,0.2384838312864303,0.2503325641155243,0.0872583985328674,0.0,0.0,0.0,25.21356773376465,25.0,64.85755920410156,-0.0,27.60750770568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5414011478424072,0.050000000745058,0.0458758249878883,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5414011478424072,0.050000000745058,0.0483094528317451,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5414011478424072,0.050000000745058,0.0356811955571174,296.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5414011478424072,0.050000000745058,0.0483094528317451,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5414011478424072,0.050000000745058,0.2291592359542846,290.9632568359375,291.1499938964844,285.3500061035156,284.999755859375,291.15936279296875,296.6941223144531,290.9744567871094,1.0,0.1512140333652496,1.0,1.0,0.6632356643676758,1.0,-0.4888163805007934,0.2384838312864303,0.2503325641155243,0.0872583985328674,0.0,0.0,0.0,25.21356773376465,25.0,64.85755920410156,-0.0,27.60750770568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5415843725204468,0.050000000745058,0.0458744093775749,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5415843725204468,0.050000000745058,0.0483079589903354,296.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5415843725204468,0.050000000745058,0.0356800965964794,296.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5415843725204468,0.050000000745058,0.0483079589903354,296.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5415843725204468,0.050000000745058,0.2291521579027176,291.00689697265625,291.1499938964844,285.3500061035156,284.9903259277344,291.1932678222656,296.69549560546875,291.0177001953125,1.0,0.1511293649673462,1.0,1.0,0.6703542470932007,1.0,-0.4888013005256653,0.2370553612709045,0.2517459392547607,0.0857665985822677,0.0,0.0,0.0,25.17479705810547,25.0,61.68443298339844,-0.0,27.573793411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5415843725204468,0.050000000745058,0.0458744093775749,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5415843725204468,0.050000000745058,0.0483079589903354,296.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5415843725204468,0.050000000745058,0.0356800965964794,296.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5415843725204468,0.050000000745058,0.0483079589903354,296.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5415843725204468,0.050000000745058,0.2291521579027176,291.00689697265625,291.1499938964844,285.3500061035156,284.9903259277344,291.1932678222656,296.69549560546875,291.0177001953125,1.0,0.1511293649673462,1.0,1.0,0.6703542470932007,1.0,-0.4888013005256653,0.2370553612709045,0.2517459392547607,0.0857665985822677,0.0,0.0,0.0,25.17479705810547,25.0,61.68443298339844,-0.0,27.573793411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5417372584342957,0.050000000745058,0.0458732284605503,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5417372584342957,0.050000000745058,0.048306718468666,296.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5417372584342957,0.050000000745058,0.0356791764497756,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5417372584342957,0.050000000745058,0.048306718468666,296.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5417372584342957,0.050000000745058,0.229146271944046,291.0481872558594,291.1499938964844,285.35223388671875,284.9814758300781,291.2103271484375,296.6970520019531,291.057861328125,1.0,0.1510600447654724,1.0,1.0,0.673139214515686,1.0,-0.4887887239456177,0.2364875823259353,0.2523011267185211,0.0851822048425674,0.0,0.0,0.0,25.142961502075195,25.0,55.33681106567383,-0.0,27.54619026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5417372584342957,0.050000000745058,0.0458732284605503,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5417372584342957,0.050000000745058,0.048306718468666,296.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5417372584342957,0.050000000745058,0.0356791764497756,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5417372584342957,0.050000000745058,0.048306718468666,296.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5417372584342957,0.050000000745058,0.229146271944046,291.0481872558594,291.1499938964844,285.35223388671875,284.9814758300781,291.2103271484375,296.6970520019531,291.057861328125,1.0,0.1510600447654724,1.0,1.0,0.673139214515686,1.0,-0.4887887239456177,0.2364875823259353,0.2523011267185211,0.0851822048425674,0.0,0.0,0.0,25.142961502075195,25.0,55.33681106567383,-0.0,27.54619026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.5418249368667603,0.050000000745058,0.0458725541830062,296.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.5418249368667603,0.050000000745058,0.048306006938219,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.5418249368667603,0.050000000745058,0.0356786511838436,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.5418249368667603,0.050000000745058,0.048306006938219,296.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.5418249368667603,0.050000000745058,0.2291429042816162,291.0731201171875,291.1499938964844,285.356201171875,284.97711181640625,291.22100830078125,296.6982116699219,291.0819091796875,1.0,0.1510205715894699,1.0,1.0,0.6750329732894897,1.0,-0.4887815415859222,0.236123651266098,0.2526578903198242,0.0848209932446479,0.0,0.0,0.0,25.124849319458008,25.0,50.36695861816406,-0.0,27.53047561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5418626666069031,0.050000000745058,0.045872263610363,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5418626666069031,0.050000000745058,0.0483057014644146,296.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5418626666069031,0.050000000745058,0.0356784276664257,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5418626666069031,0.050000000745058,0.0483057014644146,296.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5418626666069031,0.050000000745058,0.2291414439678192,291.08416748046875,291.1499938964844,285.3587646484375,284.9755249023437,291.2263488769531,296.6987609863281,291.0926513671875,1.0,0.1510036140680313,1.0,1.0,0.6759241819381714,1.0,-0.4887784421443939,0.235954001545906,0.2528244256973266,0.0846541821956634,0.0,0.0,0.0,25.11707305908203,25.0,48.30255889892578,-0.0,27.523727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5419166684150696,0.050000000745058,0.0458718463778495,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5419166684150696,0.050000000745058,0.0483052618801593,296.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5419166684150696,0.050000000745058,0.0356781035661697,296.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5419166684150696,0.050000000745058,0.0483052618801593,296.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5419166684150696,0.050000000745058,0.2291393727064132,291.10064697265625,291.1499938964844,285.3635559082031,284.9736022949219,291.2350769042969,296.6996459960937,291.10870361328125,1.0,0.1509793549776077,1.0,1.0,0.6773166656494141,1.0,-0.4887740015983581,0.235691487789154,0.2530825138092041,0.0843963995575904,0.0,0.0,0.0,25.105955123901367,25.0,45.47764205932617,-0.0,27.514074325561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.5419659614562988,0.050000000745058,0.0458714663982391,296.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.5419659614562988,0.050000000745058,0.0483048632740974,296.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.5419659614562988,0.050000000745058,0.0356778092682361,296.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.5419659614562988,0.050000000745058,0.0483048632740974,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.5419659614562988,0.050000000745058,0.2291374802589416,291.1162414550781,291.1499938964844,285.369384765625,284.97235107421875,291.23876953125,296.7005310058594,291.1238098144531,1.0,0.1509574055671692,1.0,1.0,0.6769311428070068,1.0,-0.4887699782848358,0.2357394099235534,0.2530305683612823,0.0844469666481018,0.0,0.0,0.0,25.095848083496094,25.0,42.192996978759766,-0.0,27.50534439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5420507788658142,0.050000000745058,0.0458708181977272,296.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5420507788658142,0.050000000745058,0.0483041778206825,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5420507788658142,0.050000000745058,0.0356773026287555,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5420507788658142,0.050000000745058,0.0483041778206825,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5420507788658142,0.050000000745058,0.2291342318058014,291.1435852050781,291.1499938964844,285.3839111328125,284.97186279296875,291.24322509765625,296.7023010253906,291.1497497558594,1.0,0.1509196162223816,1.0,1.0,0.6761600375175476,1.0,-0.4887630343437195,0.2358804047107696,0.2528826296329498,0.0845874696969986,0.0,0.0,0.0,25.07843017578125,25.0,34.712974548339844,-0.0,27.49030876159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5420507788658142,0.050000000745058,0.0458708181977272,296.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5420507788658142,0.050000000745058,0.0483041778206825,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5420507788658142,0.050000000745058,0.0356773026287555,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5420507788658142,0.050000000745058,0.0483041778206825,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5420507788658142,0.050000000745058,0.2291342318058014,291.1435852050781,291.1499938964844,285.3839111328125,284.97186279296875,291.24322509765625,296.7023010253906,291.1497497558594,1.0,0.1509196162223816,1.0,1.0,0.6761600375175476,1.0,-0.4887630343437195,0.2358804047107696,0.2528826296329498,0.0845874696969986,0.0,0.0,0.0,25.07843017578125,25.0,34.712974548339844,-0.0,27.49030876159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5421196222305298,0.050000000745058,0.0458702892065048,296.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5421196222305298,0.050000000745058,0.048303622752428,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5421196222305298,0.050000000745058,0.0356768891215324,296.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5421196222305298,0.050000000745058,0.048303622752428,296.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5421196222305298,0.050000000745058,0.22913159430027,291.166015625,291.1499938964844,285.402099609375,284.973876953125,291.2492980957031,296.7040710449219,291.17120361328125,1.0,0.1508887708187103,1.0,1.0,0.6753889322280884,1.0,-0.4887574017047882,0.2360256016254425,0.2527318000793457,0.0847226381301879,0.0,0.0,0.0,25.0642147064209,25.0,28.76747703552246,-0.0,27.47804450988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5421196222305298,0.050000000745058,0.0458702892065048,296.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5421196222305298,0.050000000745058,0.048303622752428,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5421196222305298,0.050000000745058,0.0356768891215324,296.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5421196222305298,0.050000000745058,0.048303622752428,296.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5421196222305298,0.050000000745058,0.22913159430027,291.166015625,291.1499938964844,285.402099609375,284.973876953125,291.2492980957031,296.7040710449219,291.17120361328125,1.0,0.1508887708187103,1.0,1.0,0.6753889322280884,1.0,-0.4887574017047882,0.2360256016254425,0.2527318000793457,0.0847226381301879,0.0,0.0,0.0,25.0642147064209,25.0,28.76747703552246,-0.0,27.47804450988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.542176365852356,0.050000000745058,0.0458698533475399,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.542176365852356,0.050000000745058,0.0483031645417213,296.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.542176365852356,0.050000000745058,0.0356765538454055,296.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.542176365852356,0.050000000745058,0.0483031645417213,296.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.542176365852356,0.050000000745058,0.2291294187307357,291.1846923828125,291.1499938964844,285.4237976074219,284.97833251953125,291.2478332519531,296.705810546875,291.1888122558594,1.0,0.1508634984493255,1.0,1.0,0.6721829771995544,1.0,-0.4887527525424957,0.2366257160902023,0.2521270513534546,0.0853014141321182,0.0,0.0,0.0,25.05247688293457,25.0,22.606142044067383,-0.0,27.467994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.542176365852356,0.050000000745058,0.0458698533475399,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.542176365852356,0.050000000745058,0.0483031645417213,296.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.542176365852356,0.050000000745058,0.0356765538454055,296.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.542176365852356,0.050000000745058,0.0483031645417213,296.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.542176365852356,0.050000000745058,0.2291294187307357,291.1846923828125,291.1499938964844,285.4237976074219,284.97833251953125,291.2478332519531,296.705810546875,291.1888122558594,1.0,0.1508634984493255,1.0,1.0,0.6721829771995544,1.0,-0.4887527525424957,0.2366257160902023,0.2521270513534546,0.0853014141321182,0.0,0.0,0.0,25.05247688293457,25.0,22.606142044067383,-0.0,27.467994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5422222018241882,0.050000000745058,0.0458695031702518,296.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5422222018241882,0.050000000745058,0.0483027957379817,296.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5422222018241882,0.050000000745058,0.0356762781739234,296.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5422222018241882,0.050000000745058,0.0483027957379817,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5422222018241882,0.050000000745058,0.2291276603937149,291.1988525390625,291.1499938964844,285.44873046875,284.985107421875,291.2459716796875,296.7074584960937,291.201904296875,1.0,0.1508429199457168,1.0,1.0,0.6689770221710205,1.0,-0.4887490272521972,0.2372598201036453,0.2514891922473907,0.0859055891633033,0.0,0.0,0.0,25.04289054870605,25.0,16.95917320251465,-0.0,27.45981216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5422222018241882,0.050000000745058,0.0458695031702518,296.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5422222018241882,0.050000000745058,0.0483027957379817,296.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5422222018241882,0.050000000745058,0.0356762781739234,296.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5422222018241882,0.050000000745058,0.0483027957379817,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5422222018241882,0.050000000745058,0.2291276603937149,291.1988525390625,291.1499938964844,285.44873046875,284.985107421875,291.2459716796875,296.7074584960937,291.201904296875,1.0,0.1508429199457168,1.0,1.0,0.6689770221710205,1.0,-0.4887490272521972,0.2372598201036453,0.2514891922473907,0.0859055891633033,0.0,0.0,0.0,25.04289054870605,25.0,16.95917320251465,-0.0,27.45981216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039489746094,0.5422415137290955,0.050000000745058,0.0458693541586399,296.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039489746094,0.5422415137290955,0.050000000745058,0.0483026392757892,296.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039489746094,0.5422415137290955,0.050000000745058,0.0356761626899242,296.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039489746094,0.5422415137290955,0.050000000745058,0.0483026392757892,296.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039489746094,0.5422415137290955,0.050000000745058,0.2291269153356552,291.2044982910156,291.1499938964844,285.4623718261719,284.98931884765625,291.2454833984375,296.7082824707031,291.2071838378906,1.0,0.150834172964096,1.0,1.0,0.6673740148544312,1.0,-0.4887474477291107,0.2375841289758682,0.2511633038520813,0.086212009191513,0.0,0.0,0.0,25.038806915283203,25.0,14.720837593078612,-0.0,27.456336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.208984375,0.5422592759132385,0.050000000745058,0.0458692200481891,296.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.208984375,0.5422592759132385,0.050000000745058,0.0483024939894676,296.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.208984375,0.5422592759132385,0.050000000745058,0.0356760583817958,296.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.208984375,0.5422592759132385,0.050000000745058,0.0483024939894676,296.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.208984375,0.5422592759132385,0.050000000745058,0.2291262447834015,291.20947265625,291.1499938964844,285.47674560546875,284.9940490722656,291.24285888671875,296.7090759277344,291.2117919921875,1.0,0.1508262008428573,1.0,1.0,0.6650791168212891,1.0,-0.4887459874153137,0.2380454093217849,0.2507005631923675,0.0866533815860748,0.0,0.0,0.0,25.03505516052246,25.0,12.394681930541992,-0.0,27.453168869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5422895550727844,0.050000000745058,0.0458689853549003,296.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5422895550727844,0.050000000745058,0.0483022518455982,296.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5422895550727844,0.050000000745058,0.0356758795678615,296.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5422895550727844,0.050000000745058,0.0483022518455982,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5422895550727844,0.050000000745058,0.2291250824928283,291.2168273925781,291.1499938964844,285.50762939453125,285.0050354003906,291.2364196777344,296.7106018066406,291.2182922363281,1.0,0.1508125364780426,1.0,1.0,0.6604892611503601,1.0,-0.4887435138225555,0.2390141189098358,0.2497294098138809,0.087577685713768,0.0,0.0,0.0,25.0285873413086,25.0,7.773167610168457,-0.0,27.447736740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5422895550727844,0.050000000745058,0.0458689853549003,296.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5422895550727844,0.050000000745058,0.0483022518455982,296.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5422895550727844,0.050000000745058,0.0356758795678615,296.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5422895550727844,0.050000000745058,0.0483022518455982,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5422895550727844,0.050000000745058,0.2291250824928283,291.2168273925781,291.1499938964844,285.50762939453125,285.0050354003906,291.2364196777344,296.7106018066406,291.2182922363281,1.0,0.1508125364780426,1.0,1.0,0.6604892611503601,1.0,-0.4887435138225555,0.2390141189098358,0.2497294098138809,0.087577685713768,0.0,0.0,0.0,25.0285873413086,25.0,7.773167610168457,-0.0,27.447736740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.5423139333724976,0.050000000745058,0.0458687990903854,296.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.5423139333724976,0.050000000745058,0.0483020544052124,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.5423139333724976,0.050000000745058,0.0356757342815399,296.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.5423139333724976,0.050000000745058,0.0483020544052124,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.5423139333724976,0.050000000745058,0.2291241586208343,291.2211303710937,291.1499938964844,285.5411682128906,285.0179748535156,291.2304382324219,296.7120666503906,291.221923828125,1.0,0.1508014351129531,1.0,1.0,0.6558994650840759,1.0,-0.4887415468692779,0.2400210499763488,0.2487204819917678,0.0885356217622757,0.0,0.0,0.0,25.023292541503903,25.0,4.088879585266113,-0.0,27.44332695007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
