time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.5423139333724976,0.050000000745058,0.0458687990903854,296.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.5423139333724976,0.050000000745058,0.0483020544052124,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.5423139333724976,0.050000000745058,0.0356757342815399,296.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.5423139333724976,0.050000000745058,0.0483020544052124,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.5423139333724976,0.050000000745058,0.2291241586208343,291.2211303710937,291.1499938964844,285.5411682128906,285.0179748535156,291.2304382324219,296.7120666503906,291.221923828125,1.0,0.1508014351129531,1.0,1.0,0.6558994650840759,1.0,-0.4887415468692779,0.2400210499763488,0.2487204819917678,0.0885356217622757,0.0,0.0,0.0,25.023292541503903,25.0,4.088879585266113,-0.0,27.44332695007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423336029052734,0.050000000745058,0.0458686500787735,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423336029052734,0.050000000745058,0.0483018979430198,296.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423336029052734,0.050000000745058,0.0356756150722503,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423336029052734,0.050000000745058,0.0483018979430198,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423336029052734,0.050000000745058,0.2291233986616134,291.2229919433594,291.1499938964844,285.5771484375,285.03271484375,291.2224426269531,296.7134704589844,291.2231750488281,1.0,0.1507924944162368,1.0,1.0,0.6507527232170105,1.0,-0.488739937543869,0.2411906868219375,0.2475492507219314,0.0896531119942665,0.0,0.0,0.0,25.01895904541016,25.0,0.8347488045692444,-0.0,27.43977165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423336029052734,0.050000000745058,0.0458686500787735,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423336029052734,0.050000000745058,0.0483018979430198,296.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423336029052734,0.050000000745058,0.0356756150722503,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423336029052734,0.050000000745058,0.0483018979430198,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423336029052734,0.050000000745058,0.2291233986616134,291.2229919433594,291.1499938964844,285.5771484375,285.03271484375,291.2224426269531,296.7134704589844,291.2231750488281,1.0,0.1507924944162368,1.0,1.0,0.6507527232170105,1.0,-0.488739937543869,0.2411906868219375,0.2475492507219314,0.0896531119942665,0.0,0.0,0.0,25.01895904541016,25.0,0.8347488045692444,-0.0,27.43977165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423460602760315,0.050000000745058,0.0458685532212257,296.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423460602760315,0.050000000745058,0.0483017973601818,296.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423460602760315,0.050000000745058,0.0356755442917346,296.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423460602760315,0.050000000745058,0.0483017973601818,296.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.5423460602760315,0.050000000745058,0.2291229218244552,291.222900390625,291.1499938964844,285.6059875488281,285.0450744628906,291.21612548828125,296.7145080566406,291.22271728515625,1.0,0.1507868319749832,1.0,1.0,0.6468412280082703,1.0,-0.4887389242649078,0.2421157509088516,0.246623158454895,0.0905382856726646,0.0,0.0,0.0,25.01618003845215,25.0,-1.3315335512161257,-0.0,27.4375228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.5423496961593628,0.050000000745058,0.0458685271441936,296.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.5423496961593628,0.050000000745058,0.0483017675578594,296.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.5423496961593628,0.050000000745058,0.0356755219399929,296.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.5423496961593628,0.050000000745058,0.0483017675578594,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.5423496961593628,0.050000000745058,0.2291227877140045,291.2226867675781,291.1499938964844,285.6153564453125,285.0491638183594,291.2141418457031,296.71484375,291.2223815917969,1.0,0.1507851928472519,1.0,1.0,0.6456059813499451,1.0,-0.4887386262416839,0.2424139082431793,0.2463247179985046,0.0908240228891372,0.0,0.0,0.0,25.01537132263184,25.0,-1.953847289085388,-0.0,27.43687057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.5423564314842224,0.050000000745058,0.0458684749901294,296.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.5423564314842224,0.050000000745058,0.0483017116785049,296.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.5423564314842224,0.050000000745058,0.0356754809617996,296.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.5423564314842224,0.050000000745058,0.0483017116785049,296.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.5423564314842224,0.050000000745058,0.2291225343942642,291.2217712402344,291.1499938964844,285.6352233886719,285.0580139160156,291.21002197265625,296.7154846191406,291.22125244140625,1.0,0.1507821381092071,1.0,1.0,0.6430326104164124,1.0,-0.4887380599975586,0.2430444210767746,0.2456936538219452,0.0914292782545089,0.0,0.0,0.0,25.01384925842285,25.0,-3.094282865524292,-0.0,27.435659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.542362630367279,0.050000000745058,0.0458684265613555,296.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.542362630367279,0.050000000745058,0.048301663249731,296.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.542362630367279,0.050000000745058,0.0356754437088966,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.542362630367279,0.050000000745058,0.048301663249731,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.542362630367279,0.050000000745058,0.2291222959756851,291.22052001953125,291.1499938964844,285.6556091308594,285.0672302246094,291.2059631347656,296.7161560058594,291.2198486328125,1.0,0.1507793664932251,1.0,1.0,0.6404789686203003,1.0,-0.488737553358078,0.2436830848455429,0.2450544685125351,0.0920436903834343,0.0,0.0,0.0,25.012454986572266,25.0,-4.101187705993652,-0.0,27.43455696105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5423734784126282,0.050000000745058,0.045868344604969,296.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5423734784126282,0.050000000745058,0.0483015775680542,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5423734784126282,0.050000000745058,0.0356753803789615,296.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5423734784126282,0.050000000745058,0.0483015775680542,296.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5423734784126282,0.050000000745058,0.2291218787431717,291.21710205078125,291.1499938964844,285.6976623535156,285.08673095703125,291.1979064941406,296.7174072265625,291.2160949707031,1.0,0.1507746577262878,1.0,1.0,0.635371744632721,1.0,-0.4887366890907287,0.2449979186058044,0.2437387555837631,0.0933149382472038,0.0,0.0,0.0,25.01003837585449,25.0,-5.7577080726623535,-0.0,27.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5423734784126282,0.050000000745058,0.045868344604969,296.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5423734784126282,0.050000000745058,0.0483015775680542,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5423734784126282,0.050000000745058,0.0356753803789615,296.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5423734784126282,0.050000000745058,0.0483015775680542,296.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5423734784126282,0.050000000745058,0.2291218787431717,291.21710205078125,291.1499938964844,285.6976623535156,285.08673095703125,291.1979064941406,296.7174072265625,291.2160949707031,1.0,0.1507746577262878,1.0,1.0,0.635371744632721,1.0,-0.4887366890907287,0.2449979186058044,0.2437387555837631,0.0933149382472038,0.0,0.0,0.0,25.01003837585449,25.0,-5.7577080726623535,-0.0,27.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5423828363418579,0.050000000745058,0.0458682738244533,296.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5423828363418579,0.050000000745058,0.0483014993369579,296.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5423828363418579,0.050000000745058,0.035675324499607,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5423828363418579,0.050000000745058,0.0483014993369579,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5423828363418579,0.050000000745058,0.229121521115303,291.2126770019531,291.1499938964844,285.7413330078125,285.10760498046875,291.189697265625,296.7186584472656,291.21142578125,1.0,0.150770828127861,1.0,1.0,0.6302644610404968,1.0,-0.4887359142303467,0.2463644593954086,0.2423714697360992,0.0946465209126472,0.0,0.0,0.0,25.008020401000977,25.0,-7.083943843841553,-0.0,27.431150436401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5423828363418579,0.050000000745058,0.0458682738244533,296.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5423828363418579,0.050000000745058,0.0483014993369579,296.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5423828363418579,0.050000000745058,0.035675324499607,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5423828363418579,0.050000000745058,0.0483014993369579,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5423828363418579,0.050000000745058,0.229121521115303,291.2126770019531,291.1499938964844,285.7413330078125,285.10760498046875,291.189697265625,296.7186584472656,291.21142578125,1.0,0.150770828127861,1.0,1.0,0.6302644610404968,1.0,-0.4887359142303467,0.2463644593954086,0.2423714697360992,0.0946465209126472,0.0,0.0,0.0,25.008020401000977,25.0,-7.083943843841553,-0.0,27.431150436401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.542390763759613,0.050000000745058,0.0458682142198085,296.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.542390763759613,0.050000000745058,0.0483014360070228,296.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.542390763759613,0.050000000745058,0.0356752760708332,296.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.542390763759613,0.050000000745058,0.0483014360070228,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.542390763759613,0.050000000745058,0.2291212230920791,291.2074890136719,291.1499938964844,285.78643798828125,285.12969970703125,291.1832275390625,296.7198791503906,291.20611572265625,1.0,0.1507678031921386,1.0,1.0,0.6255240440368652,1.0,-0.4887352585792541,0.2476841211318969,0.2410511523485183,0.0959410816431045,0.0,0.0,0.0,25.006383895874023,25.0,-7.74418306350708,-0.0,27.4299430847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.542390763759613,0.050000000745058,0.0458682142198085,296.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.542390763759613,0.050000000745058,0.0483014360070228,296.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.542390763759613,0.050000000745058,0.0356752760708332,296.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.542390763759613,0.050000000745058,0.0483014360070228,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.542390763759613,0.050000000745058,0.2291212230920791,291.2074890136719,291.1499938964844,285.78643798828125,285.12969970703125,291.1832275390625,296.7198791503906,291.20611572265625,1.0,0.1507678031921386,1.0,1.0,0.6255240440368652,1.0,-0.4887352585792541,0.2476841211318969,0.2410511523485183,0.0959410816431045,0.0,0.0,0.0,25.006383895874023,25.0,-7.74418306350708,-0.0,27.4299430847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5423977971076965,0.050000000745058,0.0458681583404541,296.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5423977971076965,0.050000000745058,0.0483013801276683,296.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5423977971076965,0.050000000745058,0.0356752350926399,296.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5423977971076965,0.050000000745058,0.0483013801276683,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5423977971076965,0.050000000745058,0.2291209548711776,291.2019958496094,291.1499938964844,285.8327331542969,285.1529541015625,291.1769104003906,296.7210998535156,291.2005920410156,1.0,0.1507654190063476,1.0,1.0,0.6207835674285889,1.0,-0.4887346923351288,0.2490475177764892,0.2396871745586395,0.0972892343997955,0.0,0.0,0.0,25.00503921508789,25.0,-8.069487571716309,-0.0,27.42898941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5423977971076965,0.050000000745058,0.0458681583404541,296.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5423977971076965,0.050000000745058,0.0483013801276683,296.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5423977971076965,0.050000000745058,0.0356752350926399,296.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5423977971076965,0.050000000745058,0.0483013801276683,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5423977971076965,0.050000000745058,0.2291209548711776,291.2019958496094,291.1499938964844,285.8327331542969,285.1529541015625,291.1769104003906,296.7210998535156,291.2005920410156,1.0,0.1507654190063476,1.0,1.0,0.6207835674285889,1.0,-0.4887346923351288,0.2490475177764892,0.2396871745586395,0.0972892343997955,0.0,0.0,0.0,25.00503921508789,25.0,-8.069487571716309,-0.0,27.42898941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.5424010157585144,0.050000000745058,0.0458681359887123,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.5424010157585144,0.050000000745058,0.0483013540506362,296.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.5424010157585144,0.050000000745058,0.0356752164661884,296.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.5424010157585144,0.050000000745058,0.0483013540506362,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.5424010157585144,0.050000000745058,0.2291208356618881,291.1991577148437,291.1499938964844,285.85626220703125,285.1649780273437,291.17364501953125,296.7217102050781,291.1976928710937,1.0,0.15076445043087,1.0,1.0,0.6184133291244507,1.0,-0.4887344539165497,0.2497473210096359,0.2389871180057525,0.0979849621653556,0.0,0.0,0.0,25.00446128845215,25.0,-8.210567474365234,-0.0,27.42859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.5424039959907532,0.050000000745058,0.0458681099116802,296.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.5424039959907532,0.050000000745058,0.0483013316988945,296.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.5424039959907532,0.050000000745058,0.0356751978397369,296.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.5424039959907532,0.050000000745058,0.0483013316988945,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.5424039959907532,0.050000000745058,0.2291207164525985,291.1962890625,291.1499938964844,285.8800354003906,285.1772155761719,291.17156982421875,296.7223205566406,291.1948547363281,1.0,0.1507635712623596,1.0,1.0,0.6163067817687988,1.0,-0.4887341856956482,0.2503848075866699,0.2383493781089782,0.0986204668879509,0.0,0.0,0.0,25.00394058227539,25.0,-8.135899543762207,-0.0,27.42824363708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5424095392227173,0.050000000745058,0.0458680689334869,296.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5424095392227173,0.050000000745058,0.0483012869954109,296.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5424095392227173,0.050000000745058,0.0356751643121242,296.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5424095392227173,0.050000000745058,0.0483012869954109,296.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5424095392227173,0.050000000745058,0.2291205078363418,291.1908264160156,291.1499938964844,285.9281005859375,285.202392578125,291.16815185546875,296.7235717773437,291.1894836425781,1.0,0.150762140750885,1.0,1.0,0.6120936870574951,1.0,-0.4887337386608124,0.2516795098781585,0.237054243683815,0.0999164953827858,0.0,0.0,0.0,25.00304412841797,25.0,-7.573695659637451,-0.0,27.427663803100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5424095392227173,0.050000000745058,0.0458680689334869,296.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5424095392227173,0.050000000745058,0.0483012869954109,296.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5424095392227173,0.050000000745058,0.0356751643121242,296.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5424095392227173,0.050000000745058,0.0483012869954109,296.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5424095392227173,0.050000000745058,0.2291205078363418,291.1908264160156,291.1499938964844,285.9281005859375,285.202392578125,291.16815185546875,296.7235717773437,291.1894836425781,1.0,0.150762140750885,1.0,1.0,0.6120936870574951,1.0,-0.4887337386608124,0.2516795098781585,0.237054243683815,0.0999164953827858,0.0,0.0,0.0,25.00304412841797,25.0,-7.573695659637451,-0.0,27.427663803100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.542414665222168,0.050000000745058,0.0458680316805839,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.542414665222168,0.050000000745058,0.0483012460172176,296.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.542414665222168,0.050000000745058,0.0356751345098018,296.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.542414665222168,0.050000000745058,0.0483012460172176,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.542414665222168,0.050000000745058,0.2291203141212463,291.18572998046875,291.1499938964844,285.9767761230469,285.2283935546875,291.1644897460937,296.7248229980469,291.1845092773437,1.0,0.1507610529661178,1.0,1.0,0.6078805923461914,1.0,-0.4887333214282989,0.2530139088630676,0.2357194274663925,0.1012567952275276,0.0,0.0,0.0,25.002296447753903,25.0,-7.059607028961182,-0.0,27.427215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.542414665222168,0.050000000745058,0.0458680316805839,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.542414665222168,0.050000000745058,0.0483012460172176,296.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.542414665222168,0.050000000745058,0.0356751345098018,296.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.542414665222168,0.050000000745058,0.0483012460172176,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.542414665222168,0.050000000745058,0.2291203141212463,291.18572998046875,291.1499938964844,285.9767761230469,285.2283935546875,291.1644897460937,296.7248229980469,291.1845092773437,1.0,0.1507610529661178,1.0,1.0,0.6078805923461914,1.0,-0.4887333214282989,0.2530139088630676,0.2357194274663925,0.1012567952275276,0.0,0.0,0.0,25.002296447753903,25.0,-7.059607028961182,-0.0,27.427215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5424189567565918,0.050000000745058,0.0458679981529712,296.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5424189567565918,0.050000000745058,0.0483012087643146,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5424189567565918,0.050000000745058,0.0356751084327697,296.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5424189567565918,0.050000000745058,0.0483012087643146,296.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5424189567565918,0.050000000745058,0.2291201502084732,291.1811218261719,291.1499938964844,286.0258178710937,285.25506591796875,291.1634826660156,296.72613525390625,291.1800537109375,1.0,0.1507602483034134,1.0,1.0,0.6041609048843384,1.0,-0.4887329936027527,0.2542277872562408,0.2345051765441894,0.1024789214134216,0.0,0.0,0.0,25.001707077026367,25.0,-6.098182678222656,-0.0,27.42688751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5424189567565918,0.050000000745058,0.0458679981529712,296.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5424189567565918,0.050000000745058,0.0483012087643146,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5424189567565918,0.050000000745058,0.0356751084327697,296.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5424189567565918,0.050000000745058,0.0483012087643146,296.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5424189567565918,0.050000000745058,0.2291201502084732,291.1811218261719,291.1499938964844,286.0258178710937,285.25506591796875,291.1634826660156,296.72613525390625,291.1800537109375,1.0,0.1507602483034134,1.0,1.0,0.6041609048843384,1.0,-0.4887329936027527,0.2542277872562408,0.2345051765441894,0.1024789214134216,0.0,0.0,0.0,25.001707077026367,25.0,-6.098182678222656,-0.0,27.42688751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424221754074097,0.050000000745058,0.0458679720759391,296.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424221754074097,0.050000000745058,0.0483011826872825,296.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424221754074097,0.050000000745058,0.0356750898063182,296.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424221754074097,0.050000000745058,0.0483011826872825,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424221754074097,0.050000000745058,0.2291200160980224,291.1778564453125,291.1499938964844,286.0671691894531,285.2779541015625,291.1628723144531,296.7272644042969,291.17694091796875,1.0,0.1507597714662552,1.0,1.0,0.6010364294052124,1.0,-0.4887327253818512,0.2552662193775177,0.2334665060043335,0.1035237684845924,0.0,0.0,0.0,25.001293182373047,25.0,-5.203412055969238,-0.0,27.42668342590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424227714538574,0.050000000745058,0.0458679683506488,296.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424227714538574,0.050000000745058,0.0483011789619922,296.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424227714538574,0.050000000745058,0.0356750860810279,296.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424227714538574,0.050000000745058,0.0483011789619922,296.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424227714538574,0.050000000745058,0.2291200011968612,291.1772766113281,291.1499938964844,286.0750427246094,285.2823486328125,291.1627502441406,296.7274780273437,291.1763916015625,1.0,0.1507596969604492,1.0,1.0,0.6004412770271301,1.0,-0.4887326657772064,0.2554664313793182,0.2332662492990493,0.1037250682711601,0.0,0.0,0.0,25.001218795776367,25.0,-5.047567367553711,-0.0,27.42665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5424244403839111,0.050000000745058,0.0458679534494876,296.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5424244403839111,0.050000000745058,0.048301164060831,296.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5424244403839111,0.050000000745058,0.035675074905157,296.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5424244403839111,0.050000000745058,0.048301164060831,296.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5424244403839111,0.050000000745058,0.2291199266910553,291.1756286621094,291.1499938964844,286.0996398925781,285.2961730957031,291.1622009277344,296.7281799316406,291.1748046875,1.0,0.1507594883441925,1.0,1.0,0.5985814332962036,1.0,-0.4887325465679168,0.2560972273349762,0.2326353043317794,0.1043585836887359,0.0,0.0,0.0,25.00101089477539,25.0,-4.6342854499816895,-0.0,27.42656517028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.5424259305000305,0.050000000745058,0.0458679422736167,296.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.5424259305000305,0.050000000745058,0.0483011528849601,296.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.5424259305000305,0.050000000745058,0.0356750674545764,296.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.5424259305000305,0.050000000745058,0.0483011528849601,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.5424259305000305,0.050000000745058,0.2291198819875717,291.1741027832031,291.1499938964844,286.12420654296875,285.31011962890625,291.16265869140625,296.7288818359375,291.1733703613281,1.0,0.1507593244314193,1.0,1.0,0.5969202518463135,1.0,-0.4887323975563049,0.2566714584827423,0.2320609390735626,0.1049350202083587,0.0,0.0,0.0,25.000825881958008,25.0,-4.089072227478027,-0.0,27.42649269104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5424285531044006,0.050000000745058,0.0458679236471653,296.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5424285531044006,0.050000000745058,0.0483011305332183,296.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5424285531044006,0.050000000745058,0.0356750525534153,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5424285531044006,0.050000000745058,0.0483011305332183,296.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5424285531044006,0.050000000745058,0.2291197776794433,291.17169189453125,291.1499938964844,286.1731262207031,285.3382873535156,291.1640014648437,296.7303466796875,291.1711730957031,1.0,0.1507590860128402,1.0,1.0,0.593597948551178,1.0,-0.4887321889400482,0.2578303217887878,0.2309018820524215,0.1060946881771087,0.0,0.0,0.0,25.00050544738769,25.0,-2.876210451126098,-0.0,27.426389694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5424285531044006,0.050000000745058,0.0458679236471653,296.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5424285531044006,0.050000000745058,0.0483011305332183,296.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5424285531044006,0.050000000745058,0.0356750525534153,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5424285531044006,0.050000000745058,0.0483011305332183,296.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5424285531044006,0.050000000745058,0.2291197776794433,291.17169189453125,291.1499938964844,286.1731262207031,285.3382873535156,291.1640014648437,296.7303466796875,291.1711730957031,1.0,0.1507590860128402,1.0,1.0,0.593597948551178,1.0,-0.4887321889400482,0.2578303217887878,0.2309018820524215,0.1060946881771087,0.0,0.0,0.0,25.00050544738769,25.0,-2.876210451126098,-0.0,27.426389694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5424306392669678,0.050000000745058,0.0458679087460041,296.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5424306392669678,0.050000000745058,0.0483011156320571,296.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5424306392669678,0.050000000745058,0.0356750376522541,296.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5424306392669678,0.050000000745058,0.2291197031736374,291.1700744628906,291.1499938964844,286.2216186523437,285.36676025390625,291.1648254394531,296.7318725585937,291.16973876953125,1.0,0.1507589966058731,1.0,1.0,0.5902756452560425,1.0,-0.4887320399284363,0.2590148448944092,0.2297171652317047,0.1072747856378555,0.0,0.0,0.0,25.000242233276367,25.0,-1.971505045890808,-0.0,27.42634391784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5424306392669678,0.050000000745058,0.0458679087460041,296.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5424306392669678,0.050000000745058,0.0483011156320571,296.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5424306392669678,0.050000000745058,0.0356750376522541,296.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5424306392669678,0.050000000745058,0.2291197031736374,291.1700744628906,291.1499938964844,286.2216186523437,285.36676025390625,291.1648254394531,296.7318725585937,291.16973876953125,1.0,0.1507589966058731,1.0,1.0,0.5902756452560425,1.0,-0.4887320399284363,0.2590148448944092,0.2297171652317047,0.1072747856378555,0.0,0.0,0.0,25.000242233276367,25.0,-1.971505045890808,-0.0,27.42634391784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5424321889877319,0.050000000745058,0.0458678975701332,296.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5424321889877319,0.050000000745058,0.0483011044561862,296.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5424321889877319,0.050000000745058,0.0356750302016735,296.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5424321889877319,0.050000000745058,0.0483011044561862,296.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5424321889877319,0.050000000745058,0.2291196435689926,291.1690368652344,291.1499938964844,286.2694396972656,285.3953857421875,291.1664428710937,296.73345947265625,291.1688232421875,1.0,0.1507589966058731,1.0,1.0,0.5871587991714478,1.0,-0.4887318909168243,0.2601522505283355,0.2285796403884887,0.1084025204181671,0.0,0.0,0.0,25.00003242492676,25.0,-1.112640142440796,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5424321889877319,0.050000000745058,0.0458678975701332,296.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5424321889877319,0.050000000745058,0.0483011044561862,296.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5424321889877319,0.050000000745058,0.0356750302016735,296.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5424321889877319,0.050000000745058,0.0483011044561862,296.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5424321889877319,0.050000000745058,0.2291196435689926,291.1690368652344,291.1499938964844,286.2694396972656,285.3953857421875,291.1664428710937,296.73345947265625,291.1688232421875,1.0,0.1507589966058731,1.0,1.0,0.5871587991714478,1.0,-0.4887318909168243,0.2601522505283355,0.2285796403884887,0.1084025204181671,0.0,0.0,0.0,25.00003242492676,25.0,-1.112640142440796,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424333214759827,0.050000000745058,0.0458678863942623,296.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424333214759827,0.050000000745058,0.0483010932803154,296.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424333214759827,0.050000000745058,0.0356750227510929,296.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424333214759827,0.050000000745058,0.0483010932803154,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424333214759827,0.050000000745058,0.229119598865509,291.16851806640625,291.1499938964844,286.31640625,285.42413330078125,291.16754150390625,296.7351379394531,291.1684265136719,1.0,0.1507591009140014,1.0,1.0,0.584041953086853,1.0,-0.4887318015098572,0.2613102197647095,0.2274215966463089,0.109545923769474,0.0,0.0,0.0,24.99985694885254,25.0,-0.4945658445358276,-0.0,27.42636489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424333214759827,0.050000000745058,0.0458678863942623,296.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424333214759827,0.050000000745058,0.0483010932803154,296.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424333214759827,0.050000000745058,0.0356750227510929,296.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424333214759827,0.050000000745058,0.0483010932803154,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424333214759827,0.050000000745058,0.229119598865509,291.16851806640625,291.1499938964844,286.31640625,285.42413330078125,291.16754150390625,296.7351379394531,291.1684265136719,1.0,0.1507591009140014,1.0,1.0,0.584041953086853,1.0,-0.4887318015098572,0.2613102197647095,0.2274215966463089,0.109545923769474,0.0,0.0,0.0,24.99985694885254,25.0,-0.4945658445358276,-0.0,27.42636489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5424337983131409,0.050000000745058,0.045867882668972,296.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5424337983131409,0.050000000745058,0.0483010895550251,296.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5424337983131409,0.050000000745058,0.0356750190258026,296.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5424337983131409,0.050000000745058,0.0483010895550251,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5424337983131409,0.050000000745058,0.2291195690631866,291.1683959960937,291.1499938964844,286.3394775390625,285.4385070800781,291.16778564453125,296.7359924316406,291.1683044433594,1.0,0.1507591754198074,1.0,1.0,0.5824834704399109,1.0,-0.4887317717075348,0.2618976533412933,0.2268341183662414,0.1101249232888221,0.0,0.0,0.0,24.999780654907227,25.0,-0.3223895728588104,-0.0,27.4263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
