time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5424342155456543,0.050000000745058,0.0458678789436817,296.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5424342155456543,0.050000000745058,0.0483010858297348,296.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5424342155456543,0.050000000745058,0.0356750190258026,296.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5424342155456543,0.050000000745058,0.0483010858297348,296.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5424342155456543,0.050000000745058,0.2291195541620254,291.16827392578125,291.1499938964844,286.3622741699219,285.452880859375,291.1681823730469,296.73687744140625,291.1682434082031,1.0,0.1507592648267746,1.0,1.0,0.5809736251831055,1.0,-0.4887317419052124,0.2624731659889221,0.2262585610151291,0.1106921732425689,0.0,0.0,0.0,24.999711990356445,25.0,-0.1466633379459381,-0.0,27.426422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424351692199707,0.050000000745058,0.0458678714931011,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424351692199707,0.050000000745058,0.0483010783791542,296.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424351692199707,0.050000000745058,0.035675011575222,296.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424351692199707,0.050000000745058,0.0483010783791542,296.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424351692199707,0.050000000745058,0.229119524359703,291.168212890625,291.1499938964844,286.4068908691406,285.4815368652344,291.1683959960937,296.7386779785156,291.168212890625,1.0,0.1507594734430313,1.0,1.0,0.5779539942741394,1.0,-0.4887316524982452,0.2636363506317138,0.2250953018665313,0.111842393875122,0.0,0.0,0.0,24.99959373474121,25.0,0.0160290170460939,-0.0,27.42650032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424351692199707,0.050000000745058,0.0458678714931011,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424351692199707,0.050000000745058,0.0483010783791542,296.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424351692199707,0.050000000745058,0.035675011575222,296.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424351692199707,0.050000000745058,0.0483010783791542,296.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424351692199707,0.050000000745058,0.229119524359703,291.168212890625,291.1499938964844,286.4068908691406,285.4815368652344,291.1683959960937,296.7386779785156,291.168212890625,1.0,0.1507594734430313,1.0,1.0,0.5779539942741394,1.0,-0.4887316524982452,0.2636363506317138,0.2250953018665313,0.111842393875122,0.0,0.0,0.0,24.99959373474121,25.0,0.0160290170460939,-0.0,27.42650032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5424366593360901,0.050000000745058,0.0458678603172302,296.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5424366593360901,0.050000000745058,0.0483010672032833,296.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5424366593360901,0.050000000745058,0.0356750041246414,296.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5424366593360901,0.050000000745058,0.0483010672032833,296.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5424366593360901,0.050000000745058,0.2291194647550583,291.1681213378906,291.1499938964844,286.45001220703125,285.5099792480469,291.167724609375,296.74053955078125,291.1680908203125,1.0,0.1507597416639328,1.0,1.0,0.5749343037605286,1.0,-0.4887315332889557,0.2648169100284576,0.223914623260498,0.1130223348736763,0.0,0.0,0.0,24.999492645263672,25.0,-0.0795965492725372,-0.0,27.42659378051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5424366593360901,0.050000000745058,0.0458678603172302,296.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5424366593360901,0.050000000745058,0.0483010672032833,296.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5424366593360901,0.050000000745058,0.0356750041246414,296.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5424366593360901,0.050000000745058,0.0483010672032833,296.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5424366593360901,0.050000000745058,0.2291194647550583,291.1681213378906,291.1499938964844,286.45001220703125,285.5099792480469,291.167724609375,296.74053955078125,291.1680908203125,1.0,0.1507597416639328,1.0,1.0,0.5749343037605286,1.0,-0.4887315332889557,0.2648169100284576,0.223914623260498,0.1130223348736763,0.0,0.0,0.0,24.999492645263672,25.0,-0.0795965492725372,-0.0,27.42659378051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5424391031265259,0.050000000745058,0.0458678416907787,296.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5424391031265259,0.050000000745058,0.0483010485768318,296.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5424391031265259,0.050000000745058,0.0356749892234802,296.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5424391031265259,0.050000000745058,0.0483010485768318,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5424391031265259,0.050000000745058,0.2291193753480911,291.16802978515625,291.1499938964844,286.4937744140625,285.5397644042969,291.1689147949219,296.745849609375,291.16802978515625,1.0,0.1507600247859954,1.0,1.0,0.5719305872917175,1.0,-0.488731324672699,0.2660062909126282,0.2227250337600708,0.1142328828573226,0.0,0.0,0.0,24.999408721923828,25.0,0.1257509440183639,-0.0,27.42669486999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5424391031265259,0.050000000745058,0.0458678416907787,296.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5424391031265259,0.050000000745058,0.0483010485768318,296.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5424391031265259,0.050000000745058,0.0356749892234802,296.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5424391031265259,0.050000000745058,0.0483010485768318,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5424391031265259,0.050000000745058,0.2291193753480911,291.16802978515625,291.1499938964844,286.4937744140625,285.5397644042969,291.1689147949219,296.745849609375,291.16802978515625,1.0,0.1507600247859954,1.0,1.0,0.5719305872917175,1.0,-0.488731324672699,0.2660062909126282,0.2227250337600708,0.1142328828573226,0.0,0.0,0.0,24.999408721923828,25.0,0.1257509440183639,-0.0,27.42669486999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5424426198005676,0.050000000745058,0.0458678156137466,296.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5424426198005676,0.050000000745058,0.0483010187745094,296.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5424426198005676,0.050000000745058,0.0356749668717384,296.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5424426198005676,0.050000000745058,0.0483010187745094,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5424426198005676,0.050000000745058,0.2291192412376403,291.16851806640625,291.1499938964844,286.5365295410156,285.56964111328125,291.1737670898437,296.7562561035156,291.16876220703125,1.0,0.1507603228092193,1.0,1.0,0.5691672563552856,1.0,-0.4887310564517975,0.2671114206314087,0.2216196209192276,0.1153850778937339,0.0,0.0,0.0,24.99934768676757,25.0,1.2255606651306152,-0.0,27.426794052124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424429774284363,0.050000000745058,0.0458678118884563,296.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424429774284363,0.050000000745058,0.0483010150492191,296.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424429774284363,0.050000000745058,0.0356749668717384,296.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424429774284363,0.050000000745058,0.0483010150492191,296.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5424429774284363,0.050000000745058,0.2291192263364792,291.1686096191406,291.1499938964844,286.5403747558594,285.57232666015625,291.17431640625,296.7573547363281,291.1688537597656,1.0,0.1507603526115417,1.0,1.0,0.5689269304275513,1.0,-0.4887310266494751,0.2672080397605896,0.2215229868888855,0.1154870390892028,0.0,0.0,0.0,24.99934196472168,25.0,1.3545417785644531,-0.0,27.426801681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5424454212188721,0.050000000745058,0.0458677932620048,296.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5424454212188721,0.050000000745058,0.0483009964227676,296.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5424454212188721,0.050000000745058,0.0356749519705772,296.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5424454212188721,0.050000000745058,0.0483009964227676,296.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5424454212188721,0.050000000745058,0.2291191220283508,291.1693725585937,291.1499938964844,286.56463623046875,285.5896301269531,291.178466796875,296.76513671875,291.1698303222656,1.0,0.150760531425476,1.0,1.0,0.5674251317977905,1.0,-0.4887308180332184,0.2678135335445404,0.2209172844886779,0.1161309480667114,0.0,0.0,0.0,24.999313354492188,25.0,2.3148038387298584,-0.0,27.42685890197754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5424481630325317,0.050000000745058,0.045867770910263,296.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5424481630325317,0.050000000745058,0.0483009740710258,296.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5424481630325317,0.050000000745058,0.0356749333441257,296.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5424481630325317,0.050000000745058,0.0483009740710258,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5424481630325317,0.050000000745058,0.2291190177202224,291.1705627441406,291.1499938964844,286.5895690917969,285.6075134277344,291.1833801269531,296.7740478515625,291.1712341308594,1.0,0.1507607102394104,1.0,1.0,0.565922737121582,1.0,-0.4887306094169616,0.2684231400489807,0.2203074693679809,0.1167840957641601,0.0,0.0,0.0,24.99928855895996,25.0,3.4288101196289062,-0.0,27.42691421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424538850784302,0.050000000745058,0.0458677299320697,296.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424538850784302,0.050000000745058,0.0483009256422519,296.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424538850784302,0.050000000745058,0.035674899816513,296.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424538850784302,0.050000000745058,0.0483009256422519,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424538850784302,0.050000000745058,0.2291187942028045,291.1741943359375,291.1499938964844,286.6411437988281,285.6451416015625,291.1952209472656,296.7945251464844,291.1753234863281,1.0,0.1507610827684402,1.0,1.0,0.5629180073738098,1.0,-0.4887301325798034,0.2696564197540283,0.2190736979246139,0.1181106641888618,0.0,0.0,0.0,24.999242782592773,25.0,5.965704441070557,-0.0,27.427032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424538850784302,0.050000000745058,0.0458677299320697,296.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424538850784302,0.050000000745058,0.0483009256422519,296.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424538850784302,0.050000000745058,0.035674899816513,296.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424538850784302,0.050000000745058,0.0483009256422519,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5424538850784302,0.050000000745058,0.2291187942028045,291.1741943359375,291.1499938964844,286.6411437988281,285.6451416015625,291.1952209472656,296.7945251464844,291.1753234863281,1.0,0.1507610827684402,1.0,1.0,0.5629180073738098,1.0,-0.4887301325798034,0.2696564197540283,0.2190736979246139,0.1181106641888618,0.0,0.0,0.0,24.999242782592773,25.0,5.965704441070557,-0.0,27.427032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424591302871704,0.050000000745058,0.0458676889538764,296.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424591302871704,0.050000000745058,0.0483008846640586,296.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424591302871704,0.050000000745058,0.0356748662889003,296.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424591302871704,0.050000000745058,0.0483008846640586,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424591302871704,0.050000000745058,0.229118600487709,291.1797180175781,291.1499938964844,286.6949157714844,285.6849670410156,291.2094421386719,296.8183288574219,291.18133544921875,1.0,0.1507614701986313,1.0,1.0,0.5599132776260376,1.0,-0.48872971534729,0.2709132134914398,0.2178164720535278,0.1194505468010902,0.0,0.0,0.0,24.99920082092285,25.0,8.743858337402344,-0.0,27.42716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424591302871704,0.050000000745058,0.0458676889538764,296.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424591302871704,0.050000000745058,0.0483008846640586,296.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424591302871704,0.050000000745058,0.0356748662889003,296.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424591302871704,0.050000000745058,0.0483008846640586,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424591302871704,0.050000000745058,0.229118600487709,291.1797180175781,291.1499938964844,286.6949157714844,285.6849670410156,291.2094421386719,296.8183288574219,291.18133544921875,1.0,0.1507614701986313,1.0,1.0,0.5599132776260376,1.0,-0.48872971534729,0.2709132134914398,0.2178164720535278,0.1194505468010902,0.0,0.0,0.0,24.99920082092285,25.0,8.743858337402344,-0.0,27.42716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424646735191345,0.050000000745058,0.0458676442503929,296.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424646735191345,0.050000000745058,0.0483008399605751,296.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424646735191345,0.050000000745058,0.0356748364865779,296.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424646735191345,0.050000000745058,0.0483008399605751,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424646735191345,0.050000000745058,0.2291183769702911,291.1869812011719,291.1499938964844,286.75067138671875,285.7268371582031,291.2236328125,296.8447570800781,291.18902587890625,1.0,0.1507618874311447,1.0,1.0,0.5566434264183044,1.0,-0.4887292683124542,0.2723023891448974,0.2164268493652343,0.1209243237972259,0.0,0.0,0.0,24.9991455078125,25.0,11.180720329284668,-0.0,27.42729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424646735191345,0.050000000745058,0.0458676442503929,296.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424646735191345,0.050000000745058,0.0483008399605751,296.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424646735191345,0.050000000745058,0.0356748364865779,296.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424646735191345,0.050000000745058,0.0483008399605751,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424646735191345,0.050000000745058,0.2291183769702911,291.1869812011719,291.1499938964844,286.75067138671875,285.7268371582031,291.2236328125,296.8447570800781,291.18902587890625,1.0,0.1507618874311447,1.0,1.0,0.5566434264183044,1.0,-0.4887292683124542,0.2723023891448974,0.2164268493652343,0.1209243237972259,0.0,0.0,0.0,24.9991455078125,25.0,11.180720329284668,-0.0,27.42729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5424707531929016,0.050000000745058,0.045867595821619,296.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5424707531929016,0.050000000745058,0.0483007878065109,296.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5424707531929016,0.050000000745058,0.035674799233675,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5424707531929016,0.050000000745058,0.0483007878065109,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5424707531929016,0.050000000745058,0.2291181534528732,291.1958312988281,291.1499938964844,286.8082275390625,285.7705383300781,291.23931884765625,296.8737487792969,291.1982727050781,1.0,0.1507623344659805,1.0,1.0,0.5533735752105713,1.0,-0.4887287616729736,0.2737165689468384,0.2150121927261352,0.1224364936351776,0.0,0.0,0.0,24.99909782409668,25.0,13.411117553710938,-0.0,27.42744255065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5424707531929016,0.050000000745058,0.045867595821619,296.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5424707531929016,0.050000000745058,0.0483007878065109,296.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5424707531929016,0.050000000745058,0.035674799233675,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5424707531929016,0.050000000745058,0.0483007878065109,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.5424707531929016,0.050000000745058,0.2291181534528732,291.1958312988281,291.1499938964844,286.8082275390625,285.7705383300781,291.23931884765625,296.8737487792969,291.1982727050781,1.0,0.1507623344659805,1.0,1.0,0.5533735752105713,1.0,-0.4887287616729736,0.2737165689468384,0.2150121927261352,0.1224364936351776,0.0,0.0,0.0,24.99909782409668,25.0,13.411117553710938,-0.0,27.42744255065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.542474091053009,0.050000000745058,0.0458675734698772,296.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.542474091053009,0.050000000745058,0.0483007617294788,296.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.542474091053009,0.050000000745058,0.0356747768819332,296.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.542474091053009,0.050000000745058,0.0483007617294788,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.542474091053009,0.050000000745058,0.2291180193424224,291.2008972167969,291.1499938964844,286.83758544921875,285.79302978515625,291.247802734375,296.88916015625,291.2035217285156,1.0,0.1507625579833984,1.0,1.0,0.5517386198043823,1.0,-0.4887284934520721,0.2744315862655639,0.2142968922853469,0.1232058256864547,0.0,0.0,0.0,24.99907684326172,25.0,14.5266695022583,-0.0,27.42751693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.5424777269363403,0.050000000745058,0.0458675436675548,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.5424777269363403,0.050000000745058,0.0483007319271564,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.5424777269363403,0.050000000745058,0.0356747582554817,296.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.5424777269363403,0.050000000745058,0.0483007319271564,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.5424777269363403,0.050000000745058,0.2291178852319717,291.2062683105469,291.1499938964844,286.8673400878906,285.81591796875,291.254638671875,296.905029296875,291.20904541015625,1.0,0.1507627964019775,1.0,1.0,0.5498084425926208,1.0,-0.4887281954288482,0.2752769887447357,0.2134511917829513,0.1241078302264213,0.0,0.0,0.0,24.99903678894043,25.0,15.303257942199709,-0.0,27.42759323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424854755401611,0.050000000745058,0.04586748406291,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424854755401611,0.050000000745058,0.0483006685972213,296.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424854755401611,0.050000000745058,0.0356747098267078,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424854755401611,0.050000000745058,0.0483006685972213,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424854755401611,0.050000000745058,0.2291175872087478,291.21746826171875,291.1499938964844,286.92779541015625,285.8627319335937,291.267822265625,296.9383850097656,291.2203369140625,1.0,0.1507633030414581,1.0,1.0,0.5459480285644531,1.0,-0.4887275695800781,0.2770078778266907,0.2117196768522262,0.1259624809026718,0.0,0.0,0.0,24.998964309692383,25.0,16.146907806396484,-0.0,27.42775535583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424854755401611,0.050000000745058,0.04586748406291,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424854755401611,0.050000000745058,0.0483006685972213,296.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424854755401611,0.050000000745058,0.0356747098267078,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424854755401611,0.050000000745058,0.0483006685972213,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424854755401611,0.050000000745058,0.2291175872087478,291.21746826171875,291.1499938964844,286.92779541015625,285.8627319335937,291.267822265625,296.9383850097656,291.2203369140625,1.0,0.1507633030414581,1.0,1.0,0.5459480285644531,1.0,-0.4887275695800781,0.2770078778266907,0.2117196768522262,0.1259624809026718,0.0,0.0,0.0,24.998964309692383,25.0,16.146907806396484,-0.0,27.42775535583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.5424938797950745,0.050000000745058,0.045867420732975,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.5424938797950745,0.050000000745058,0.048300601541996,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.5424938797950745,0.050000000745058,0.0356746613979339,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.5424938797950745,0.050000000745058,0.048300601541996,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.5424938797950745,0.050000000745058,0.2291172593832016,291.22918701171875,291.1499938964844,286.98944091796875,285.9108581542969,291.2821350097656,296.9739990234375,291.2322082519531,1.0,0.1507638543844223,1.0,1.0,0.5420876741409302,1.0,-0.4887268841266632,0.278769701719284,0.2099571824073791,0.1278614550828933,0.0,0.0,0.0,24.9989013671875,25.0,16.94988250732422,-0.0,27.42792701721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.5424938797950745,0.050000000745058,0.045867420732975,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.5424938797950745,0.050000000745058,0.048300601541996,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.5424938797950745,0.050000000745058,0.0356746613979339,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.5424938797950745,0.050000000745058,0.048300601541996,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.5424938797950745,0.050000000745058,0.2291172593832016,291.22918701171875,291.1499938964844,286.98944091796875,285.9108581542969,291.2821350097656,296.9739990234375,291.2322082519531,1.0,0.1507638543844223,1.0,1.0,0.5420876741409302,1.0,-0.4887268841266632,0.278769701719284,0.2099571824073791,0.1278614550828933,0.0,0.0,0.0,24.9989013671875,25.0,16.94988250732422,-0.0,27.42792701721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.5425033569335938,0.050000000745058,0.045867346227169,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.5425033569335938,0.050000000745058,0.0483005233108997,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.5425033569335938,0.050000000745058,0.0356746017932891,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.5425033569335938,0.050000000745058,0.0483005233108997,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.5425033569335938,0.050000000745058,0.2291168868541717,291.2411499023437,291.1499938964844,287.05206298828125,285.9600830078125,291.2908020019531,297.0117492675781,291.2440795898437,1.0,0.1507644355297088,1.0,1.0,0.5374188423156738,1.0,-0.4887261092662811,0.2809377014636993,0.2077884227037429,0.1301778256893158,0.0,0.0,0.0,24.99878692626953,25.0,16.495559692382812,-0.0,27.42811393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.5425033569335938,0.050000000745058,0.045867346227169,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.5425033569335938,0.050000000745058,0.0483005233108997,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.5425033569335938,0.050000000745058,0.0356746017932891,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.5425033569335938,0.050000000745058,0.0483005233108997,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.5425033569335938,0.050000000745058,0.2291168868541717,291.2411499023437,291.1499938964844,287.05206298828125,285.9600830078125,291.2908020019531,297.0117492675781,291.2440795898437,1.0,0.1507644355297088,1.0,1.0,0.5374188423156738,1.0,-0.4887261092662811,0.2809377014636993,0.2077884227037429,0.1301778256893158,0.0,0.0,0.0,24.99878692626953,25.0,16.495559692382812,-0.0,27.42811393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.5425134301185608,0.050000000745058,0.0458672679960727,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.5425134301185608,0.050000000745058,0.0483004413545131,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.5425134301185608,0.050000000745058,0.0356745421886444,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.5425134301185608,0.050000000745058,0.0483004413545131,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.5425134301185608,0.050000000745058,0.2291164994239807,291.2523193359375,291.1499938964844,287.11541748046875,286.0101928710937,291.2992553710937,297.052490234375,291.25506591796875,1.0,0.1507650911808014,1.0,1.0,0.5327500700950623,1.0,-0.4887252748012543,0.2831643223762512,0.205560952425003,0.1325646191835403,0.0,0.0,0.0,24.998687744140625,25.0,15.543100357055664,-0.0,27.42831993103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.5425134301185608,0.050000000745058,0.0458672679960727,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.5425134301185608,0.050000000745058,0.0483004413545131,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.5425134301185608,0.050000000745058,0.0356745421886444,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.5425134301185608,0.050000000745058,0.0483004413545131,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.5425134301185608,0.050000000745058,0.2291164994239807,291.2523193359375,291.1499938964844,287.11541748046875,286.0101928710937,291.2992553710937,297.052490234375,291.25506591796875,1.0,0.1507650911808014,1.0,1.0,0.5327500700950623,1.0,-0.4887252748012543,0.2831643223762512,0.205560952425003,0.1325646191835403,0.0,0.0,0.0,24.998687744140625,25.0,15.543100357055664,-0.0,27.42831993103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.542518675327301,0.050000000745058,0.0458672270178794,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.542518675327301,0.050000000745058,0.0483004003763198,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.542518675327301,0.050000000745058,0.035674512386322,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.542518675327301,0.050000000745058,0.0483004003763198,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.542518675327301,0.050000000745058,0.2291163057088852,291.2577209472656,291.1499938964844,287.1473083496094,286.0355224609375,291.3039855957031,297.0743408203125,291.2604064941406,1.0,0.1507654339075088,1.0,1.0,0.5304156541824341,1.0,-0.4887248575687408,0.2842949330806732,0.2044299393892288,0.1337796449661255,0.0,0.0,0.0,24.99864196777344,25.0,15.241320610046388,-0.0,27.42842674255371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.5425242781639099,0.050000000745058,0.0458671860396862,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.5425242781639099,0.050000000745058,0.0483003556728363,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.5425242781639099,0.050000000745058,0.0356744788587093,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.5425242781639099,0.050000000745058,0.0483003556728363,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.5425242781639099,0.050000000745058,0.2291160821914672,291.26300048828125,291.1499938964844,287.1792907714844,286.06103515625,291.3060913085937,297.0970764160156,291.265625,1.0,0.1507657915353775,1.0,1.0,0.5276862978935242,1.0,-0.488724410533905,0.2856225967407226,0.2031017988920211,0.1351927816867828,0.0,0.0,0.0,24.99856948852539,25.0,14.553332328796388,-0.0,27.42854118347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425357818603516,0.050000000745058,0.045867096632719,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425357818603516,0.050000000745058,0.0483002588152885,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425357818603516,0.050000000745058,0.0356744080781936,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425357818603516,0.050000000745058,0.0483002588152885,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425357818603516,0.050000000745058,0.2291156351566314,291.2724914550781,291.1499938964844,287.2435302734375,286.1123962402344,291.3082580566406,297.1446228027344,291.274658203125,1.0,0.1507665514945984,1.0,1.0,0.5222275257110596,1.0,-0.4887234568595886,0.2883504927158355,0.2003729790449142,0.1380983591079712,0.0,0.0,0.0,24.99843406677246,25.0,12.371407508850098,-0.0,27.428787231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425357818603516,0.050000000745058,0.045867096632719,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425357818603516,0.050000000745058,0.0483002588152885,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425357818603516,0.050000000745058,0.0356744080781936,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425357818603516,0.050000000745058,0.0483002588152885,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425357818603516,0.050000000745058,0.2291156351566314,291.2724914550781,291.1499938964844,287.2435302734375,286.1123962402344,291.3082580566406,297.1446228027344,291.274658203125,1.0,0.1507665514945984,1.0,1.0,0.5222275257110596,1.0,-0.4887234568595886,0.2883504927158355,0.2003729790449142,0.1380983591079712,0.0,0.0,0.0,24.99843406677246,25.0,12.371407508850098,-0.0,27.428787231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.5425476431846619,0.050000000745058,0.0458670035004615,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.5425476431846619,0.050000000745058,0.048300165683031,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.5425476431846619,0.050000000745058,0.0356743372976779,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.5425476431846619,0.050000000745058,0.048300165683031,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.5425476431846619,0.050000000745058,0.2291151881217956,291.2803955078125,291.1499938964844,287.30792236328125,286.16412353515625,291.3096923828125,297.19305419921875,291.2821960449219,1.0,0.1507673859596252,1.0,1.0,0.5167688131332397,1.0,-0.4887225031852722,0.2911410927772522,0.1975814253091812,0.1410733163356781,0.0,0.0,0.0,24.998310089111328,25.0,10.208212852478027,-0.0,27.429054260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.5425476431846619,0.050000000745058,0.0458670035004615,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.5425476431846619,0.050000000745058,0.048300165683031,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.5425476431846619,0.050000000745058,0.0356743372976779,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.5425476431846619,0.050000000745058,0.048300165683031,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.5425476431846619,0.050000000745058,0.2291151881217956,291.2803955078125,291.1499938964844,287.30792236328125,286.16412353515625,291.3096923828125,297.19305419921875,291.2821960449219,1.0,0.1507673859596252,1.0,1.0,0.5167688131332397,1.0,-0.4887225031852722,0.2911410927772522,0.1975814253091812,0.1410733163356781,0.0,0.0,0.0,24.998310089111328,25.0,10.208212852478027,-0.0,27.429054260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425601005554199,0.050000000745058,0.0458669066429138,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425601005554199,0.050000000745058,0.0483000613749027,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425601005554199,0.050000000745058,0.035674262791872,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425601005554199,0.050000000745058,0.2291146963834762,291.28668212890625,291.1499938964844,287.3722229003906,286.2159729003906,291.3045349121094,297.2413635253906,291.28790283203125,1.0,0.1507682800292968,1.0,1.0,0.510722279548645,1.0,-0.488721489906311,0.2942990064620971,0.1944224834442138,0.1444186717271804,0.0,0.0,0.0,24.998151779174805,25.0,7.034289360046387,-0.0,27.429346084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
