time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425601005554199,0.050000000745058,0.0458669066429138,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425601005554199,0.050000000745058,0.0483000613749027,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425601005554199,0.050000000745058,0.035674262791872,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425601005554199,0.050000000745058,0.2291146963834762,291.28668212890625,291.1499938964844,287.3722229003906,286.2159729003906,291.3045349121094,297.2413635253906,291.28790283203125,1.0,0.1507682800292968,1.0,1.0,0.510722279548645,1.0,-0.488721489906311,0.2942990064620971,0.1944224834442138,0.1444186717271804,0.0,0.0,0.0,24.998151779174805,25.0,7.034289360046387,-0.0,27.429346084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.5425726771354675,0.050000000745058,0.045866809785366,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.5425726771354675,0.050000000745058,0.0482999607920646,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.5425726771354675,0.050000000745058,0.0356741845607757,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.5425726771354675,0.050000000745058,0.0482999607920646,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.5425726771354675,0.050000000745058,0.229114219546318,291.29022216796875,291.1499938964844,287.4362487792969,286.267822265625,291.2967529296875,297.2889709472656,291.290771484375,1.0,0.1507692635059356,1.0,1.0,0.5046758055686951,1.0,-0.4887204766273498,0.2975409030914306,0.191179558634758,0.1478497684001922,0.0,0.0,0.0,24.998008728027344,25.0,3.3062615394592285,-0.0,27.42966651916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.5425726771354675,0.050000000745058,0.045866809785366,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.5425726771354675,0.050000000745058,0.0482999607920646,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.5425726771354675,0.050000000745058,0.0356741845607757,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.5425726771354675,0.050000000745058,0.0482999607920646,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.5425726771354675,0.050000000745058,0.229114219546318,291.29022216796875,291.1499938964844,287.4362487792969,286.267822265625,291.2967529296875,297.2889709472656,291.290771484375,1.0,0.1507692635059356,1.0,1.0,0.5046758055686951,1.0,-0.4887204766273498,0.2975409030914306,0.191179558634758,0.1478497684001922,0.0,0.0,0.0,24.998008728027344,25.0,3.3062615394592285,-0.0,27.42966651916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.542578935623169,0.050000000745058,0.0458667613565921,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.542578935623169,0.050000000745058,0.0482999086380004,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.542578935623169,0.050000000745058,0.0356741473078727,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.542578935623169,0.050000000745058,0.0482999086380004,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.542578935623169,0.050000000745058,0.2291139811277389,291.2910461425781,291.1499938964844,287.4681091308594,286.293701171875,291.2921142578125,297.3124084472656,291.2912902832031,1.0,0.1507697701454162,1.0,1.0,0.5016525387763977,1.0,-0.4887199699878692,0.2991889715194702,0.1895309835672378,0.1495922803878784,0.0,0.0,0.0,24.997943878173828,25.0,1.5089577436447144,-0.0,27.42983627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.5425853133201599,0.050000000745058,0.0458667129278183,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.5425853133201599,0.050000000745058,0.0482998564839363,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.5425853133201599,0.050000000745058,0.0356741100549697,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.5425853133201599,0.050000000745058,0.0482998564839363,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.5425853133201599,0.050000000745058,0.2291137278079986,291.291259765625,291.1499938964844,287.4997863769531,286.3194885253906,291.2861633300781,297.3355712890625,291.2911682128906,1.0,0.150770291686058,1.0,1.0,0.4985176622867584,1.0,-0.4887194335460663,0.3009132146835327,0.1878062188625335,0.1514102220535278,0.0,0.0,0.0,24.99786949157715,25.0,-0.3801407217979431,-0.0,27.43001174926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.5425962805747986,0.050000000745058,0.0458666272461414,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.5425962805747986,0.050000000745058,0.0482997670769691,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.5425962805747986,0.050000000745058,0.0356740429997444,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.5425962805747986,0.050000000745058,0.0482997670769691,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.5425962805747986,0.050000000745058,0.2291133105754852,291.2899169921875,291.1499938964844,287.55474853515625,286.3642578125,291.2737121582031,297.375244140625,291.2891845703125,1.0,0.1507712602615356,1.0,1.0,0.4930417239665985,1.0,-0.4887185394763946,0.3039767444133758,0.18474180996418,0.1546351909637451,0.0,0.0,0.0,24.99774932861328,25.0,-3.949380397796631,-0.0,27.430334091186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.5425978899002075,0.050000000745058,0.0458666160702705,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.5425978899002075,0.050000000745058,0.0482997559010982,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.5425978899002075,0.050000000745058,0.0356740355491638,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.5425978899002075,0.050000000745058,0.0482997559010982,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.5425978899002075,0.050000000745058,0.2291132509708404,291.28955078125,291.1499938964844,287.5626525878906,286.3707275390625,291.2717590332031,297.3808898925781,291.2886962890625,1.0,0.1507714092731475,1.0,1.0,0.4922479391098022,1.0,-0.4887184202671051,0.3044253885746002,0.1842930316925048,0.1551069319248199,0.0,0.0,0.0,24.99773406982422,25.0,-4.461768627166748,-0.0,27.430383682250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5426101684570312,0.050000000745058,0.045866522938013,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5426101684570312,0.050000000745058,0.0482996553182601,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5426101684570312,0.050000000745058,0.0356739610433578,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5426101684570312,0.050000000745058,0.0482996553182601,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5426101684570312,0.050000000745058,0.2291127741336822,291.2849426269531,291.1499938964844,287.6246337890625,286.4214172363281,291.2552185058594,297.4249267578125,291.2834167480469,1.0,0.1507725715637207,1.0,1.0,0.4859781861305237,1.0,-0.4887174069881439,0.3080084323883056,0.1807089745998382,0.1588688343763351,0.0,0.0,0.0,24.997608184814453,25.0,-8.409257888793945,-0.0,27.43077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5426101684570312,0.050000000745058,0.045866522938013,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5426101684570312,0.050000000745058,0.0482996553182601,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5426101684570312,0.050000000745058,0.0356739610433578,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5426101684570312,0.050000000745058,0.0482996553182601,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5426101684570312,0.050000000745058,0.2291127741336822,291.2849426269531,291.1499938964844,287.6246337890625,286.4214172363281,291.2552185058594,297.4249267578125,291.2834167480469,1.0,0.1507725715637207,1.0,1.0,0.4859781861305237,1.0,-0.4887174069881439,0.3080084323883056,0.1807089745998382,0.1588688343763351,0.0,0.0,0.0,24.997608184814453,25.0,-8.409257888793945,-0.0,27.43077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.542621374130249,0.050000000745058,0.0458664372563362,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.542621374130249,0.050000000745058,0.048299565911293,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.542621374130249,0.050000000745058,0.0356738939881324,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.542621374130249,0.050000000745058,0.048299565911293,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.542621374130249,0.050000000745058,0.2291123420000076,291.2781982421875,291.1499938964844,287.6825866699219,286.4689025878906,291.23980712890625,297.4656677246094,291.276123046875,1.0,0.1507737189531326,1.0,1.0,0.480257511138916,1.0,-0.4887165129184723,0.3113399147987366,0.1773765981197357,0.1623638123273849,0.0,0.0,0.0,24.997520446777344,25.0,-11.552270889282228,-0.0,27.43117332458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.542621910572052,0.050000000745058,0.0458664298057556,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.542621910572052,0.050000000745058,0.0482995621860027,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.542621910572052,0.050000000745058,0.0356738902628421,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.542621910572052,0.050000000745058,0.0482995621860027,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.542621910572052,0.050000000745058,0.2291123270988464,291.2778015136719,291.1499938964844,287.6854858398437,286.4713134765625,291.239013671875,297.4677124023437,291.27569580078125,1.0,0.1507737785577774,1.0,1.0,0.4799663722515106,1.0,-0.4887164533138275,0.3115105926990509,0.1772058606147766,0.1625426113605499,0.0,0.0,0.0,24.997514724731445,25.0,-11.689496040344238,-0.0,27.43119430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.5426332354545593,0.050000000745058,0.0458663441240787,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.5426332354545593,0.050000000745058,0.0482994690537452,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.5426332354545593,0.050000000745058,0.0356738232076168,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.5426332354545593,0.050000000745058,0.0482994690537452,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.5426332354545593,0.050000000745058,0.2291118800640106,291.2686462402344,291.1499938964844,287.7450561523437,286.520263671875,291.2211303710937,297.5092163085937,291.2660522460937,1.0,0.1507750451564788,1.0,1.0,0.4739545583724975,1.0,-0.4887155592441559,0.3150660693645477,0.1736494898796081,0.1662600487470626,0.0,0.0,0.0,24.99742889404297,25.0,-14.52804946899414,-0.0,27.431629180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.5426332354545593,0.050000000745058,0.0458663441240787,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.5426332354545593,0.050000000745058,0.0482994690537452,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.5426332354545593,0.050000000745058,0.0356738232076168,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.5426332354545593,0.050000000745058,0.0482994690537452,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.5426332354545593,0.050000000745058,0.2291118800640106,291.2686462402344,291.1499938964844,287.7450561523437,286.520263671875,291.2211303710937,297.5092163085937,291.2660522460937,1.0,0.1507750451564788,1.0,1.0,0.4739545583724975,1.0,-0.4887155592441559,0.3150660693645477,0.1736494898796081,0.1662600487470626,0.0,0.0,0.0,24.99742889404297,25.0,-14.52804946899414,-0.0,27.431629180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5426387190818787,0.050000000745058,0.0458663031458854,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5426387190818787,0.050000000745058,0.0482994243502616,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5426387190818787,0.050000000745058,0.0356737896800041,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5426387190818787,0.050000000745058,0.0482994243502616,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5426387190818787,0.050000000745058,0.2291116714477539,291.2632751464844,291.1499938964844,287.7742919921875,286.5443420410156,291.2113342285156,297.529541015625,291.2604064941406,1.0,0.1507756859064102,1.0,1.0,0.4709486365318298,1.0,-0.48871511220932,0.3168643414974212,0.1718507707118988,0.1681352406740188,0.0,0.0,0.0,24.997386932373047,25.0,-15.960811614990234,-0.0,27.43185234069824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25799560546875,0.5426437258720398,0.050000000745058,0.0458662621676921,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25799560546875,0.5426437258720398,0.050000000745058,0.0482993833720684,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25799560546875,0.5426437258720398,0.050000000745058,0.0356737598776817,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25799560546875,0.5426437258720398,0.050000000745058,0.0482993833720684,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25799560546875,0.5426437258720398,0.050000000745058,0.2291114777326584,291.2574157714844,291.1499938964844,287.8031311035156,286.568115234375,291.2041015625,297.549560546875,291.2543640136719,1.0,0.1507763266563415,1.0,1.0,0.4683023393154144,1.0,-0.4887146949768066,0.3184704184532165,0.1702442765235901,0.169816181063652,0.0,0.0,0.0,24.99738121032715,25.0,-16.926897048950195,-0.0,27.43207740783692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.5426510572433472,0.050000000745058,0.0458662062883377,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.5426510572433472,0.050000000745058,0.0482993237674236,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.5426510572433472,0.050000000745058,0.0356737151741981,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.5426510572433472,0.050000000745058,0.0482993237674236,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.5426510572433472,0.050000000745058,0.2291111946105957,291.2482604980469,291.1499938964844,287.84576416015625,286.60333251953125,291.19415283203125,297.5792541503906,291.2452087402344,1.0,0.1507772952318191,1.0,1.0,0.464311808347702,1.0,-0.4887140989303589,0.3208895623683929,0.1678245514631271,0.1723425239324569,0.0,0.0,0.0,24.997371673583984,25.0,-17.434486389160156,-0.0,27.432416915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458801269531,0.5426533818244934,0.050000000745058,0.0458661876618862,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458801269531,0.5426533818244934,0.050000000745058,0.0482993051409721,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458801269531,0.5426533818244934,0.050000000745058,0.0356737039983272,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458801269531,0.5426533818244934,0.050000000745058,0.0482993051409721,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458801269531,0.5426533818244934,0.050000000745058,0.2291111052036285,291.2452697753906,291.1499938964844,287.8594665527344,286.6146545410156,291.1906433105469,297.5888366699219,291.2421875,1.0,0.1507776081562042,1.0,1.0,0.4630097448825836,1.0,-0.4887139201164245,0.3216834962368011,0.1670304238796234,0.1731698811054229,0.0,0.0,0.0,24.99736785888672,25.0,-17.582218170166016,-0.0,27.43252944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5426580905914307,0.050000000745058,0.0458661541342735,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5426580905914307,0.050000000745058,0.0482992678880691,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5426580905914307,0.050000000745058,0.0356736741960048,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5426580905914307,0.050000000745058,0.0482992678880691,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5426580905914307,0.050000000745058,0.2291109263896942,291.2389831542969,291.1499938964844,287.88739013671875,286.6377258300781,291.1830139160156,297.6083984375,291.23583984375,1.0,0.1507782638072967,1.0,1.0,0.4603196382522583,1.0,-0.4887135326862335,0.323330670595169,0.1653828769922256,0.174883633852005,0.0,0.0,0.0,24.997358322143555,25.0,-17.95711898803711,-0.0,27.432762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.542662501335144,0.050000000745058,0.0458661168813705,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.542662501335144,0.050000000745058,0.0482992306351661,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.542662501335144,0.050000000745058,0.0356736481189727,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.542662501335144,0.050000000745058,0.0482992306351661,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.542662501335144,0.050000000745058,0.229110762476921,291.23272705078125,291.1499938964844,287.91387939453125,286.65966796875,291.17510986328125,297.62713623046875,291.2294616699219,1.0,0.1507789045572281,1.0,1.0,0.4577171504497528,1.0,-0.4887131750583648,0.3249325752258301,0.1637805998325348,0.1765467822551727,0.0,0.0,0.0,24.99734687805176,25.0,-18.41655731201172,-0.0,27.43298721313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.5426697731018066,0.050000000745058,0.045866061002016,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.5426697731018066,0.050000000745058,0.0482991710305213,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.5426697731018066,0.050000000745058,0.0356736034154892,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.5426697731018066,0.050000000745058,0.0482991710305213,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.5426697731018066,0.1429757326841354,0.2291104793548584,291.22039794921875,291.1499938964844,287.9637145996094,286.7009582519531,291.1680603027344,297.6628112792969,291.2173156738281,1.0,0.1507800966501236,1.0,1.0,0.4535999000072479,1.0,-0.4887125790119171,0.3274980187416076,0.1612145602703094,0.1792241483926773,0.0,0.0,0.0,24.99741554260254,25.0,-17.607595443725586,-0.0,27.43341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.5491034388542175,0.050000000745058,0.045818880200386,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.5491034388542175,0.050000000745058,0.0482494868338108,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.5491034388542175,0.050000000745058,0.035636905580759,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.5491034388542175,0.050000000745058,0.0482494868338108,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5713446736335754,0.1434668898582458,0.2519828379154205,291.2196960449219,291.1499938964844,287.9661865234375,286.7030334472656,291.1679077148437,297.6646423339844,291.21600341796875,1.0,0.151053249835968,1.0,1.0,0.45339035987854,1.0,-0.5157832503318787,0.3455826938152313,0.1702005267143249,0.1886032968759536,0.0,0.0,0.0,23.919172286987305,43.0,-17.777021408081055,-0.0,28.813100814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.6882125735282898,0.050000000745058,0.0452551767230033,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.6882125735282898,0.050000000745058,0.0476558804512023,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.6882125735282898,0.050000000745058,0.0351984724402427,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.6882125735282898,0.050000000745058,0.0476558804512023,297.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24151611328125,0.9442010521888732,0.1474106460809707,0.5789618492126465,291.2417297363281,291.04998779296875,288.0161437988281,286.7445068359375,291.3165588378906,297.6468811035156,291.24822998046875,1.0,0.1685287356376648,1.0,1.0,0.4490635991096496,1.0,-0.8910903334617615,0.5857506990432739,0.3053396046161651,0.356166809797287,0.0,0.0,0.0,12.413050651550291,46.0,40.160301208496094,-0.0,60.01679992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.6882125735282898,0.050000000745058,0.0452551767230033,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.6882125735282898,0.050000000745058,0.0476558804512023,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.6882125735282898,0.050000000745058,0.0351984724402427,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.6882125735282898,0.050000000745058,0.0476558804512023,297.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24151611328125,0.9442010521888732,0.1474106460809707,0.5789618492126465,291.2417297363281,291.04998779296875,288.0161437988281,286.7445068359375,291.3165588378906,297.6468811035156,291.24822998046875,1.0,0.1685287356376648,1.0,1.0,0.4490635991096496,1.0,-0.8910903334617615,0.5857506990432739,0.3053396046161651,0.356166809797287,0.0,0.0,0.0,12.413050651550291,46.0,40.160301208496094,-0.0,60.01679992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.6854618191719055,0.050000000745058,0.0452598854899406,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.6854618191719055,0.050000000745058,0.0476608388125896,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.6854618191719055,0.050000000745058,0.0352021306753158,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.6854618191719055,0.050000000745058,0.0476608388125896,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.9579861164093018,0.1489757150411605,0.609209418296814,291.2586669921875,291.04998779296875,288.0401916503906,286.7644958496094,291.32257080078125,297.6307983398437,291.2625732421875,1.0,0.1762863546609878,1.0,1.0,0.4469001889228821,1.0,-0.9420071244239808,0.6196759343147278,0.3223312199115753,0.380708783864975,0.0,0.0,0.0,13.118830680847168,46.0,39.64146041870117,-0.0,68.54853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.6828161478042603,0.050000000745058,0.0452645346522331,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.6828161478042603,0.050000000745058,0.0476657338440418,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.6828161478042603,0.050000000745058,0.0352057479321956,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.6828161478042603,0.050000000745058,0.0476657338440418,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.9755569696426392,0.1504562050104141,0.6505352258682251,291.27215576171875,290.95001220703125,288.0635681152344,286.7839660644531,291.3428039550781,297.621337890625,291.2762145996094,1.0,0.1842342466115951,1.0,1.0,0.4461262822151184,1.0,-0.9916541576385498,0.6513453125953674,0.3403088748455047,0.4031022787094116,0.0,0.0,0.0,13.83311653137207,34.0,41.30537033081055,-0.0,78.77040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.9694749712944032,0.1442500501871109,0.1290681511163711,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.680256724357605,0.1424379348754882,0.0476705394685268,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.680256724357605,0.050000000745058,0.0352092981338501,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.680256724357605,0.050000000745058,0.0476705394685268,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.9504185318946838,0.1536415070295334,0.6089941263198853,291.30126953125,290.95001220703125,288.0975341796875,286.812255859375,291.3749389648437,297.6284484863281,291.3061828613281,1.0,0.191860944032669,1.0,1.0,0.4449592530727386,1.0,-1.0424036979675293,0.6839830875396729,0.3584205508232116,0.426420658826828,0.0,0.0,0.0,14.590367317199709,34.0,50.16337966918945,-0.0,90.25467681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.9698616862297058,0.1432379782199859,0.1296445429325103,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.8616499304771423,0.1441161781549453,0.0980109274387359,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.6794837713241577,0.050000000745058,0.035210408270359,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.6794837713241577,0.050000000745058,0.0476720407605171,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31024169921875,0.923884928226471,0.1550142019987106,0.5674263834953308,291.3106689453125,290.45001220703125,288.1082763671875,286.8211669921875,291.3818664550781,297.62713623046875,291.3149719238281,1.0,0.193591222167015,1.0,1.0,0.444578468799591,1.0,-1.05363130569458,0.6913588643074036,0.3622723817825317,0.4317123591899872,0.0,0.0,0.0,14.77280330657959,54.0,49.68218612670898,-0.0,92.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.9624100923538208,0.141854390501976,0.1283557415008545,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.9629005789756776,0.144623652100563,0.135365605354309,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.6763787865638733,0.1378075182437896,0.0352150239050388,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.7658593058586121,0.141160786151886,0.0693329498171806,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.9073715209960938,0.1584918946027755,0.5481764078140259,291.3277893066406,290.45001220703125,288.1298522949219,286.8392028808594,291.4000549316406,297.6199951171875,291.3321533203125,1.0,0.2018310129642486,1.0,1.0,0.4437917172908783,1.0,-1.0998013019561768,0.7207654714584351,0.3790358603000641,0.4520517289638519,0.0,0.0,0.0,15.529949188232422,54.0,49.62718963623047,-0.0,104.6636734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.97642582654953,0.1415148228406906,0.1275821179151535,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9820585250854492,0.1451724916696548,0.1369540095329284,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460998535156,0.947625696659088,0.1392072439193725,0.0909188389778137,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.967301607131958,0.1422076821327209,0.1304663866758346,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8889352083206177,0.1626920104026794,0.4912000894546509,291.3469543457031,289.95001220703125,288.1499938964844,286.8559875488281,291.4288024902344,297.6180114746094,291.352294921875,1.0,0.2121866047382354,1.0,1.0,0.4430306255817413,1.0,-1.1695352792739868,0.7644845843315125,0.4050506055355072,0.4821221530437469,0.0,0.0,0.0,15.864794731140137,74.0,55.22779083251953,-0.0,122.80137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283386230469,0.9424602389335632,0.1428335607051849,0.1282833218574524,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283996582031,0.9525085687637328,0.1467795819044113,0.1389911025762558,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285217285156,0.9321229457855223,0.1383436173200607,0.096957117319107,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283386230469,0.9430497288703918,0.1429242491722107,0.1353113800287246,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.9187327027320862,0.1702515631914138,0.5999447703361511,291.3268737792969,289.45001220703125,288.1830444335937,286.88311767578125,291.21881103515625,297.63543701171875,291.3173522949219,1.0,0.238860622048378,1.0,1.0,0.4148662984371185,1.0,-1.321141004562378,0.898558497428894,0.4225824773311615,0.5867860317230225,0.0,0.0,0.0,19.52700424194336,94.0,-53.723289489746094,-0.0,174.7389678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283386230469,0.9424602389335632,0.1428335607051849,0.1282833218574524,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283996582031,0.9525085687637328,0.1467795819044113,0.1389911025762558,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285217285156,0.9321229457855223,0.1383436173200607,0.096957117319107,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283386230469,0.9430497288703918,0.1429242491722107,0.1353113800287246,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.9187327027320862,0.1702515631914138,0.5999447703361511,291.3268737792969,289.45001220703125,288.1830444335937,286.88311767578125,291.21881103515625,297.63543701171875,291.3173522949219,1.0,0.238860622048378,1.0,1.0,0.4148662984371185,1.0,-1.321141004562378,0.898558497428894,0.4225824773311615,0.5867860317230225,0.0,0.0,0.0,19.52700424194336,94.0,-53.723289489746094,-0.0,174.7389678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.9334365129470824,0.1447380036115646,0.1300167888402938,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.9449746608734132,0.1497797518968582,0.1413772106170654,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.920158326625824,0.1393794566392898,0.0974670201539993,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.933416187763214,0.1448045819997787,0.136906236410141,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.987360179424286,0.1737229079008102,0.766155481338501,291.18218994140625,288.95001220703125,288.20245361328125,286.89794921875,290.98779296875,297.6106872558594,291.1687927246094,1.0,0.2732320129871368,1.0,1.0,0.3867019712924957,1.0,-1.526264190673828,1.0759799480438232,0.4502843022346496,0.7221440076828003,0.0,0.0,0.0,23.64075469970703,114.0,-172.47979736328125,-0.0,263.5593566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.9334365129470824,0.1447380036115646,0.1300167888402938,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.9449746608734132,0.1497797518968582,0.1413772106170654,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.920158326625824,0.1393794566392898,0.0974670201539993,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.933416187763214,0.1448045819997787,0.136906236410141,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.987360179424286,0.1737229079008102,0.766155481338501,291.18218994140625,288.95001220703125,288.20245361328125,286.89794921875,290.98779296875,297.6106872558594,291.1687927246094,1.0,0.2732320129871368,1.0,1.0,0.3867019712924957,1.0,-1.526264190673828,1.0759799480438232,0.4502843022346496,0.7221440076828003,0.0,0.0,0.0,23.64075469970703,114.0,-172.47979736328125,-0.0,263.5593566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.7892838716506958,0.1452630758285522,0.1312044262886047,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.7991847991943359,0.1510753035545349,0.1432757526636123,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.7792260646820068,0.1398817300796508,0.0982918143272399,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7897202968597412,0.1457046121358871,0.1383874267339706,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.8369717597961426,0.1740608811378479,0.7846811413764954,291.09429931640625,288.95001220703125,288.20733642578125,286.9010314941406,290.8412170410156,297.58477783203125,291.0793151855469,1.0,0.2896835207939148,1.0,1.0,0.3726198077201843,1.0,-1.5302529335021973,1.1032267808914185,0.4270261228084564,0.7520442008972168,0.0,0.0,0.0,37.26169204711914,114.0,-216.8883056640625,-0.0,305.6797180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.966796875,0.7428832650184631,0.1455784440040588,0.1319294273853302,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.966064453125,0.7527858018875122,0.1522883176803589,0.1448283791542053,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674987792969,0.7344093322753906,0.1403411626815796,0.0988980084657669,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667358398437,0.7440115213394165,0.1465924382209777,0.1395998001098632,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.7883312702178955,0.1745617091655731,0.7884514331817627,290.9597473144531,288.45001220703125,288.2091369628906,286.9013671875,290.5548095703125,297.5617370605469,290.9311828613281,1.0,0.3061419725418091,1.0,1.0,0.3441587090492248,1.0,-1.564694881439209,1.1761794090270996,0.388515442609787,0.8155225515365601,0.0,0.0,0.0,47.556739807128906,102.0,-331.61492919921875,-0.0,344.5036315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5347595214844,0.6955002546310425,0.1452551931142807,0.1325062811374664,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333557128906,0.7089554667472839,0.1540397554636001,0.1473131328821182,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53564453125,0.687384843826294,0.1406654417514801,0.0997196435928344,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343933105469,0.6990680694580078,0.1478345841169357,0.1415601521730423,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5303039550781,0.7383891940116882,0.1750959753990173,0.7945142388343811,290.5247497558594,287.95001220703125,288.2040710449219,286.8941955566406,289.9535217285156,297.5158386230469,290.4877319335937,1.0,0.3244657218456268,1.0,1.0,0.2872365117073059,1.0,-1.578995704650879,1.285989761352539,0.293006032705307,0.9221268892288208,0.0,0.0,0.0,63.62520217895508,90.0,-550.7056884765625,-0.0,395.01507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
