time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5347595214844,0.6955002546310425,0.1452551931142807,0.1325062811374664,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333557128906,0.7089554667472839,0.1540397554636001,0.1473131328821182,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53564453125,0.687384843826294,0.1406654417514801,0.0997196435928344,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343933105469,0.6990680694580078,0.1478345841169357,0.1415601521730423,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5303039550781,0.7383891940116882,0.1750959753990173,0.7945142388343811,290.5247497558594,287.95001220703125,288.2040710449219,286.8941955566406,289.9535217285156,297.5158386230469,290.4877319335937,1.0,0.3244657218456268,1.0,1.0,0.2872365117073059,1.0,-1.578995704650879,1.285989761352539,0.293006032705307,0.9221268892288208,0.0,0.0,0.0,63.62520217895508,90.0,-550.7056884765625,-0.0,395.01507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6746259927749634,0.1438705027103424,0.1317886263132095,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0486145019531,0.6913180947303772,0.1548982858657837,0.1486568599939346,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.6682009696960449,0.1401569992303848,0.0997487157583236,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.6810229420661926,0.1483256518840789,0.1425245404243469,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0456848144531,0.7205953001976013,0.1748028993606567,0.7957018613815308,290.0399780273437,287.45001220703125,288.18817138671875,286.8773498535156,289.4169921875,297.46759033203125,290.0023498535156,1.0,0.3330347836017608,1.0,1.0,0.2303143143653869,1.0,-1.582372546195984,1.3759379386901855,0.2064345329999923,1.0111106634140017,0.0,0.0,0.0,71.83438873291016,78.0,-642.8938598632812,-0.0,419.0644226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6746259927749634,0.1438705027103424,0.1317886263132095,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0486145019531,0.6913180947303772,0.1548982858657837,0.1486568599939346,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.6682009696960449,0.1401569992303848,0.0997487157583236,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.6810229420661926,0.1483256518840789,0.1425245404243469,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0456848144531,0.7205953001976013,0.1748028993606567,0.7957018613815308,290.0399780273437,287.45001220703125,288.18817138671875,286.8773498535156,289.4169921875,297.46759033203125,290.0023498535156,1.0,0.3330347836017608,1.0,1.0,0.2303143143653869,1.0,-1.582372546195984,1.3759379386901855,0.2064345329999923,1.0111106634140017,0.0,0.0,0.0,71.83438873291016,78.0,-642.8938598632812,-0.0,419.0644226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.549560546875,0.6661061644554138,0.1417421549558639,0.1301328092813491,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5472412109375,0.6860681176185608,0.1549191325902938,0.148984357714653,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5502014160156,0.6611773371696472,0.1388643682003021,0.0990640744566917,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.6754817962646484,0.1481239646673202,0.1426034569740295,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5443725585937,0.7141100168228149,0.1736661940813064,0.7920742630958557,289.5384216308594,287.54998779296875,288.1624450683594,286.8516540527344,288.8783569335937,297.4170837402344,289.49932861328125,1.0,0.3345735073089599,1.0,1.0,0.1567461639642715,1.0,-1.5757008790969849,1.4571785926818848,0.118522360920906,1.0934149026870728,0.0,0.0,0.0,74.3772964477539,66.0,-688.1328735351562,-0.0,422.3667602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.549560546875,0.6661061644554138,0.1417421549558639,0.1301328092813491,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5472412109375,0.6860681176185608,0.1549191325902938,0.148984357714653,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5502014160156,0.6611773371696472,0.1388643682003021,0.0990640744566917,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.6754817962646484,0.1481239646673202,0.1426034569740295,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5443725585937,0.7141100168228149,0.1736661940813064,0.7920742630958557,289.5384216308594,287.54998779296875,288.1624450683594,286.8516540527344,288.8783569335937,297.4170837402344,289.49932861328125,1.0,0.3345735073089599,1.0,1.0,0.1567461639642715,1.0,-1.5757008790969849,1.4571785926818848,0.118522360920906,1.0934149026870728,0.0,0.0,0.0,74.3772964477539,66.0,-688.1328735351562,-0.0,422.3667602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9504089355469,0.6641581058502197,0.1389348804950714,0.1277475357055664,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469909667969,0.6874052882194519,0.1539614498615265,0.1483009457588195,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510498046875,0.6602708101272583,0.1366835087537765,0.0976810827851295,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9485168457031,0.6766359806060791,0.1471599489450454,0.1418586522340774,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7140150666236877,0.1716113239526748,0.7838278412818909,288.9361267089844,287.6499938964844,288.1277770996094,286.81793212890625,288.179931640625,297.3638916015625,288.8891906738281,1.0,0.3310419023036957,1.0,1.0,0.0831779986619949,1.0,-1.559569239616394,1.552414894104004,0.0071543282829225,1.1915459632873535,0.0,0.0,0.0,72.96180725097656,54.0,-811.230224609375,-0.0,409.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9504089355469,0.6641581058502197,0.1389348804950714,0.1277475357055664,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469909667969,0.6874052882194519,0.1539614498615265,0.1483009457588195,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510498046875,0.6602708101272583,0.1366835087537765,0.0976810827851295,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9485168457031,0.6766359806060791,0.1471599489450454,0.1418586522340774,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7140150666236877,0.1716113239526748,0.7838278412818909,288.9361267089844,287.6499938964844,288.1277770996094,286.81793212890625,288.179931640625,297.3638916015625,288.8891906738281,1.0,0.3310419023036957,1.0,1.0,0.0831779986619949,1.0,-1.559569239616394,1.552414894104004,0.0071543282829225,1.1915459632873535,0.0,0.0,0.0,72.96180725097656,54.0,-811.230224609375,-0.0,409.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7050476074219,0.6645269393920898,0.1372828781604766,0.126257061958313,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.70269775390625,0.6894105672836304,0.1531240940093994,0.1475369185209274,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7054138183594,0.6610626578330994,0.1353108286857605,0.0967240035533905,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70367431640625,0.6785794496536255,0.1463322192430496,0.1411163657903671,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7005615234375,0.7153154611587524,0.1702144145965576,0.7777522802352905,288.6958312988281,287.6499938964844,288.1073913574219,286.79833984375,288.11187744140625,297.3360595703125,288.66668701171875,1.0,0.3277524709701538,1.0,1.0,0.0463939197361469,1.0,-1.547530174255371,1.5471380949020386,0.0003921370371244,1.1887181997299194,0.0,0.0,0.0,71.2516860961914,54.0,-696.3951416015625,-0.0,399.0135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489501953125,0.6661537885665894,0.1357070505619049,0.1247232928872108,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472717285156,0.6926720142364502,0.1522733867168426,0.1466520130634308,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491638183594,0.6630605459213257,0.1339748501777649,0.0957133919000625,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5479431152344,0.6816918849945068,0.1454482078552246,0.1402188390493393,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.7177430391311646,0.1687656939029693,0.7709681987762451,288.5426940917969,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.309326171875,288.522216796875,1.0,0.3236526548862457,1.0,1.0,0.0371151342988014,1.0,-1.5341917276382446,1.5340572595596311,0.0001344242919003,1.1783483028411863,0.0,0.0,0.0,68.92677307128906,42.0,-550.807373046875,-0.0,385.9032897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6747951507568359,0.1330409795045852,0.1219634115695953,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.7044536471366882,0.1508275270462036,0.1449660807847976,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.672252893447876,0.1316867023706436,0.0938504636287689,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.6930250525474548,0.1438787132501602,0.1384316235780716,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.7270137667655945,0.1659552156925201,0.7571316957473755,288.33355712890625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.264404296875,288.319580078125,1.0,0.3135377168655395,1.0,1.0,0.0185575671494007,1.0,-1.5078600645065308,1.50784170627594,1.8267915947944857e-05,1.1574363708496094,0.0,0.0,0.0,62.55428314208984,30.0,-345.9253845214844,-0.0,356.0312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6747951507568359,0.1330409795045852,0.1219634115695953,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.7044536471366882,0.1508275270462036,0.1449660807847976,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.672252893447876,0.1316867023706436,0.0938504636287689,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.6930250525474548,0.1438787132501602,0.1384316235780716,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.7270137667655945,0.1659552156925201,0.7571316957473755,288.33355712890625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.264404296875,288.319580078125,1.0,0.3135377168655395,1.0,1.0,0.0185575671494007,1.0,-1.5078600645065308,1.50784170627594,1.8267915947944857e-05,1.1574363708496094,0.0,0.0,0.0,62.55428314208984,30.0,-345.9253845214844,-0.0,356.0312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1912841796875,0.6917213201522827,0.1309296637773513,0.1196638718247413,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903076171875,0.7231791615486145,0.1497963368892669,0.1435910314321518,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913452148437,0.6897130012512207,0.1299425661563873,0.0923155024647712,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1906433105469,0.7122184634208679,0.1426971852779388,0.1369179636240005,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.743141770362854,0.1633340120315551,0.7436864376068115,288.1881103515625,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17779541015625,1.0,0.3015229701995849,1.0,1.0,0.0,1.0,-1.483645796775818,1.4836437702178955,1.95691382032237e-06,1.1380740404129028,0.0,0.0,0.0,54.49539566040039,25.0,-230.47488403320312,-0.0,323.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1912841796875,0.6917213201522827,0.1309296637773513,0.1196638718247413,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903076171875,0.7231791615486145,0.1497963368892669,0.1435910314321518,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913452148437,0.6897130012512207,0.1299425661563873,0.0923155024647712,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1906433105469,0.7122184634208679,0.1426971852779388,0.1369179636240005,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.743141770362854,0.1633340120315551,0.7436864376068115,288.1881103515625,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17779541015625,1.0,0.3015229701995849,1.0,1.0,0.0,1.0,-1.483645796775818,1.4836437702178955,1.95691382032237e-06,1.1380740404129028,0.0,0.0,0.0,54.49539566040039,25.0,-230.47488403320312,-0.0,323.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805969238281,0.7118189334869385,0.129272773861885,0.1178197860717773,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07977294921875,0.7436439394950867,0.1491353511810302,0.1426096260547638,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.08062744140625,0.7105304002761841,0.128679022192955,0.0911489576101303,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800476074219,0.7324011325836182,0.1418826282024383,0.1357912570238113,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079345703125,0.7627689838409424,0.1610717922449112,0.7318127155303955,288.0780639648437,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20947265625,288.0697631835937,1.0,0.2907289266586303,1.0,1.0,0.0,1.0,-1.46324360370636,1.4632418155670166,1.769975256138423e-06,1.1216957569122314,0.0,0.0,0.0,47.21940994262695,25.0,-166.96047973632812,-0.0,296.2380065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805969238281,0.7118189334869385,0.129272773861885,0.1178197860717773,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07977294921875,0.7436439394950867,0.1491353511810302,0.1426096260547638,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.08062744140625,0.7105304002761841,0.128679022192955,0.0911489576101303,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800476074219,0.7324011325836182,0.1418826282024383,0.1357912570238113,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079345703125,0.7627689838409424,0.1610717922449112,0.7318127155303955,288.0780639648437,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20947265625,288.0697631835937,1.0,0.2907289266586303,1.0,1.0,0.0,1.0,-1.46324360370636,1.4632418155670166,1.769975256138423e-06,1.1216957569122314,0.0,0.0,0.0,47.21940994262695,25.0,-166.96047973632812,-0.0,296.2380065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893493652344,0.7283328175544739,0.1279671937227249,0.1163832321763038,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98858642578125,0.7631508111953735,0.1487587392330169,0.1419932693243026,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893493652344,0.7278879284858704,0.1278307288885116,0.0903411209583282,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98883056640625,0.7507351636886597,0.141355499625206,0.1350316256284713,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882507324219,0.7812072038650513,0.1591728031635284,0.7219633460044861,287.98712158203125,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937255859375,287.9798889160156,1.0,0.2825564742088318,1.0,1.0,0.0,1.0,-1.447070837020874,1.4470691680908203,1.7340620388495154e-06,1.10867178440094,0.0,0.0,0.0,41.90802383422852,25.0,-133.10903930664062,-0.0,275.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893493652344,0.7283328175544739,0.1279671937227249,0.1163832321763038,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98858642578125,0.7631508111953735,0.1487587392330169,0.1419932693243026,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893493652344,0.7278879284858704,0.1278307288885116,0.0903411209583282,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98883056640625,0.7507351636886597,0.141355499625206,0.1350316256284713,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882507324219,0.7812072038650513,0.1591728031635284,0.7219633460044861,287.98712158203125,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937255859375,287.9798889160156,1.0,0.2825564742088318,1.0,1.0,0.0,1.0,-1.447070837020874,1.4470691680908203,1.7340620388495154e-06,1.10867178440094,0.0,0.0,0.0,41.90802383422852,25.0,-133.10903930664062,-0.0,275.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.7356297969818115,0.1274276226758957,0.1157926619052887,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472045898437,0.7723926901817322,0.1486512869596481,0.1417905390262603,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.7355891466140747,0.1275238394737243,0.0900448933243751,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.94744873046875,0.759411633014679,0.1411743313074112,0.1347586810588836,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9469299316406,0.7896692752838135,0.158339187502861,0.7176931500434875,287.9458312988281,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1880798339844,287.9389038085937,1.0,0.2792123854160309,1.0,1.0,0.0,1.0,-1.4403088092803955,1.4403071403503418,1.71917622537876e-06,1.103213667869568,0.0,0.0,0.0,39.82075500488281,25.0,-123.0604019165039,-0.0,267.9864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9083251953125,0.7424967288970947,0.1269523799419403,0.1152757331728935,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075927734375,0.7811679840087891,0.1485871970653534,0.1416444331407547,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9083251953125,0.7428691387176514,0.1272724419832229,0.0898022055625915,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078369140625,0.7676945924758911,0.1410375833511352,0.1345433890819549,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073486328125,0.7975326180458069,0.1575721949338913,0.713799774646759,287.9062805175781,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.18359375,287.8995361328125,1.0,0.276294082403183,1.0,1.0,0.0,1.0,-1.4342883825302124,1.4342865943908691,1.7059849142242456e-06,1.0983456373214722,0.0,0.0,0.0,38.03488159179688,25.0,-116.08301544189452,-0.0,261.0909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7552522420883179,0.1261413693428039,0.1144034713506698,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.7973256707191467,0.1485496461391449,0.1414731740951538,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.7564642429351807,0.1268722712993621,0.0894199386239051,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.7830988168716431,0.140857383608818,0.1342363804578781,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.811464250087738,0.1561830639839172,0.7068437337875366,287.8300476074219,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1770935058594,287.82354736328125,1.0,0.2714185416698456,1.0,1.0,0.0,1.0,-1.4238567352294922,1.4238550662994385,1.683264486018743e-06,1.089889407157898,0.0,0.0,0.0,35.13770294189453,25.0,-107.74749755859376,-0.0,249.7496490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7552522420883179,0.1261413693428039,0.1144034713506698,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.7973256707191467,0.1485496461391449,0.1414731740951538,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.7564642429351807,0.1268722712993621,0.0894199386239051,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.7830988168716431,0.140857383608818,0.1342363804578781,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.811464250087738,0.1561830639839172,0.7068437337875366,287.8300476074219,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1770935058594,287.82354736328125,1.0,0.2714185416698456,1.0,1.0,0.0,1.0,-1.4238567352294922,1.4238550662994385,1.683264486018743e-06,1.089889407157898,0.0,0.0,0.0,35.13770294189453,25.0,-107.74749755859376,-0.0,249.7496490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.75787353515625,0.7664533257484436,0.125473216176033,0.1136982962489128,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.8110924959182739,0.1486006081104278,0.1414227783679962,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7684697508811951,0.126559242606163,0.0891294479370117,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7573547363281,0.796502411365509,0.1407689750194549,0.1340534687042236,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569580078125,0.822425901889801,0.1549604088068008,0.7008038759231567,287.75592041015625,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1728210449219,287.74951171875,1.0,0.2675910294055938,1.0,1.0,0.0,1.0,-1.4151300191879272,1.4151283502578735,1.6643840581309632e-06,1.0827884674072266,0.0,0.0,0.0,32.95993423461914,25.0,-103.95030975341795,-0.0,240.97409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.75787353515625,0.7664533257484436,0.125473216176033,0.1136982962489128,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.8110924959182739,0.1486006081104278,0.1414227783679962,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7684697508811951,0.126559242606163,0.0891294479370117,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7573547363281,0.796502411365509,0.1407689750194549,0.1340534687042236,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569580078125,0.822425901889801,0.1549604088068008,0.7008038759231567,287.75592041015625,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1728210449219,287.74951171875,1.0,0.2675910294055938,1.0,1.0,0.0,1.0,-1.4151300191879272,1.4151283502578735,1.6643840581309632e-06,1.0827884674072266,0.0,0.0,0.0,32.95993423461914,25.0,-103.95030975341795,-0.0,240.97409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7759624719619751,0.1249050199985504,0.1131103709340095,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.8220003247261047,0.1487089693546295,0.14145328104496,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787063717842102,0.1262951046228408,0.0888934135437011,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8077613711357117,0.1407406777143478,0.1339541673660278,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.831214964389801,0.1538682281970977,0.6954862475395203,287.68280029296875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1697082519531,287.6763916015625,1.0,0.264554500579834,1.0,1.0,0.0,1.0,-1.4076740741729736,1.40767240524292,1.6483400031575002e-06,1.0766974687576294,0.0,0.0,0.0,31.312469482421875,25.0,-102.18868255615234,-0.0,234.06768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7759624719619751,0.1249050199985504,0.1131103709340095,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.8220003247261047,0.1487089693546295,0.14145328104496,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787063717842102,0.1262951046228408,0.0888934135437011,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8077613711357117,0.1407406777143478,0.1339541673660278,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.831214964389801,0.1538682281970977,0.6954862475395203,287.68280029296875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1697082519531,287.6763916015625,1.0,0.264554500579834,1.0,1.0,0.0,1.0,-1.4076740741729736,1.40767240524292,1.6483400031575002e-06,1.0766974687576294,0.0,0.0,0.0,31.312469482421875,25.0,-102.18868255615234,-0.0,234.06768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.7837502360343933,0.1244198158383369,0.1126141026616096,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.830815851688385,0.1488541811704635,0.1415381878614425,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.7871171236038208,0.126061275601387,0.0886923819780349,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.8165714740753174,0.1407516300678253,0.1339115798473358,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.8382048010826111,0.1528725624084472,0.6907104849815369,287.6103820800781,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1666259765625,287.6040344238281,1.0,0.2621213793754577,1.0,1.0,0.0,1.0,-1.4011542797088623,1.401152729988098,1.6343736888302374e-06,1.0713505744934082,0.0,0.0,0.0,30.064483642578125,25.0,-101.04090118408205,-0.0,228.5440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.7837502360343933,0.1244198158383369,0.1126141026616096,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.830815851688385,0.1488541811704635,0.1415381878614425,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.7871171236038208,0.126061275601387,0.0886923819780349,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.8165714740753174,0.1407516300678253,0.1339115798473358,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.8382048010826111,0.1528725624084472,0.6907104849815369,287.6103820800781,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1666259765625,287.6040344238281,1.0,0.2621213793754577,1.0,1.0,0.0,1.0,-1.4011542797088623,1.401152729988098,1.6343736888302374e-06,1.0713505744934082,0.0,0.0,0.0,30.064483642578125,25.0,-101.04090118408205,-0.0,228.5440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7870264649391174,0.1242016777396202,0.1123944520950317,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756530761719,0.8345865607261658,0.1489361524581909,0.1415951400995254,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.790664792060852,0.1259527504444122,0.0886015594005584,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8202056884765625,0.1407673209905624,0.1339056193828582,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8410863280296326,0.1524023711681366,0.6884787082672119,287.57452392578125,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.16534423828125,287.5682067871094,1.0,0.2610846161842346,1.0,1.0,0.0,1.0,-1.3981634378433228,1.398161768913269,1.6279864212265238e-06,1.068890929222107,0.0,0.0,0.0,29.558853149414062,25.0,-100.42349243164062,-0.0,226.1853179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7899354100227356,0.123995617032051,0.1121889874339103,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400695800781,0.8379995226860046,0.1490225493907928,0.1416591554880142,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7938249111175537,0.1258488297462463,0.0885158628225326,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.540283203125,0.8234397172927856,0.1407879739999771,0.133907213807106,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8436087369918823,0.1519464254379272,0.6863275170326233,287.5389404296875,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1641845703125,287.5326843261719,1.0,0.2601431608200073,1.0,1.0,0.0139944069087505,1.0,-1.3953101634979248,1.395302176475525,7.917607035778929e-06,1.0665346384048462,0.0,0.0,0.0,29.11593437194824,25.0,-99.66399383544922,-0.0,224.0375823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7946933507919312,0.1236153617501258,0.111814484000206,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703369140625,0.8438032865524292,0.1492063552141189,0.1418047249317169,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7990359663963318,0.1256549656391143,0.0883588939905166,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.8288334608078003,0.1408419758081436,0.1339295655488968,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8476148247718811,0.1510718762874603,0.6822338104248047,287.4692687988281,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1622009277344,287.46319580078125,1.0,0.2585092782974243,1.0,1.0,0.0419832207262516,1.0,-1.3899590969085691,1.389803171157837,0.0001559675583848,1.0619704723358154,0.0,0.0,0.0,28.39306640625,25.0,-97.2169189453125,-0.0,220.2866058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7946933507919312,0.1236153617501258,0.111814484000206,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703369140625,0.8438032865524292,0.1492063552141189,0.1418047249317169,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7990359663963318,0.1256549656391143,0.0883588939905166,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.8288334608078003,0.1408419758081436,0.1339295655488968,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8476148247718811,0.1510718762874603,0.6822338104248047,287.4692687988281,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1622009277344,287.46319580078125,1.0,0.2585092782974243,1.0,1.0,0.0419832207262516,1.0,-1.3899590969085691,1.389803171157837,0.0001559675583848,1.0619704723358154,0.0,0.0,0.0,28.39306640625,25.0,-97.2169189453125,-0.0,220.2866058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7982706427574158,0.1232755631208419,0.1114821434020996,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8484572768211365,0.1494051069021225,0.1419702023267746,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.8030156493186951,0.1254826039075851,0.0882206410169601,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8330697417259216,0.1409130990505218,0.1339738965034485,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8504488468170166,0.1502412110567093,0.6783715486526489,287.4043884277344,288.95001220703125,287.2970886230469,286.0398254394531,287.3114318847656,297.1605834960937,287.3990783691406,1.0,0.2571378648281097,1.0,1.0,0.0699720308184623,1.0,-1.3850094079971311,1.3832333087921145,0.0017760917544364,1.056261420249939,0.0,0.0,0.0,27.83857154846192,25.0,-89.72295379638672,-0.0,217.10777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7982706427574158,0.1232755631208419,0.1114821434020996,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8484572768211365,0.1494051069021225,0.1419702023267746,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.8030156493186951,0.1254826039075851,0.0882206410169601,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8330697417259216,0.1409130990505218,0.1339738965034485,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8504488468170166,0.1502412110567093,0.6783715486526489,287.4043884277344,288.95001220703125,287.2970886230469,286.0398254394531,287.3114318847656,297.1605834960937,287.3990783691406,1.0,0.2571378648281097,1.0,1.0,0.0699720308184623,1.0,-1.3850094079971311,1.3832333087921145,0.0017760917544364,1.056261420249939,0.0,0.0,0.0,27.83857154846192,25.0,-89.72295379638672,-0.0,217.10777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.8009749054908752,0.123022049665451,0.1112105771899223,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.8522202372550964,0.1496579200029373,0.1421728283166885,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832092285156,0.8060706257820129,0.1253724098205566,0.0881153643131256,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835144042969,0.8364365696907043,0.1410386264324188,0.1340565830469131,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.8523809313774109,0.1494894921779632,0.6747995615005493,287.38433837890625,289.04998779296875,287.2371520996094,285.9837341308594,287.4488525390625,297.1596069335937,287.39013671875,1.0,0.2559686303138733,1.0,1.0,0.119064874947071,1.0,-1.3806113004684448,1.3490368127822876,0.0315744131803512,1.0229350328445437,0.0,0.0,0.0,27.40365982055664,25.0,-3.0398709774017334,-0.0,214.39761352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.8009749054908752,0.123022049665451,0.1112105771899223,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.8522202372550964,0.1496579200029373,0.1421728283166885,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832092285156,0.8060706257820129,0.1253724098205566,0.0881153643131256,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835144042969,0.8364365696907043,0.1410386264324188,0.1340565830469131,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.8523809313774109,0.1494894921779632,0.6747995615005493,287.38433837890625,289.04998779296875,287.2371520996094,285.9837341308594,287.4488525390625,297.1596069335937,287.39013671875,1.0,0.2559686303138733,1.0,1.0,0.119064874947071,1.0,-1.3806113004684448,1.3490368127822876,0.0315744131803512,1.0229350328445437,0.0,0.0,0.0,27.40365982055664,25.0,-3.0398709774017334,-0.0,214.39761352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738830566406,0.8056512475013733,0.1232459843158721,0.1112396493554115,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772705078125,0.8577712178230286,0.1502996832132339,0.142625406384468,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57421875,0.810833215713501,0.1256511658430099,0.0881972983479499,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.8414884209632874,0.1415363997220993,0.1343792825937271,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.8561034202575684,0.1491582989692688,0.6725420951843262,287.5815124511719,289.1499938964844,287.1824951171875,285.9324645996094,287.91290283203125,297.16217041015625,287.6070251464844,1.0,0.2550354599952698,1.0,1.0,0.1681577116250991,1.0,-1.3789616823196411,1.2766903638839722,0.1022713854908943,0.951029896736145,0.0,0.0,0.0,26.890026092529297,25.0,248.80584716796875,-0.0,212.48587036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
